time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656070113182068,0.4284160733222961,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551317811012268,0.2041455507278442,0.194160982966423,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190920948982239,0.2602393329143524,0.1827422529458999,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199576497077942,0.1749363094568252,0.1667485535144806,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7061263918876648,0.1647486239671707,0.746259868144989,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017512500286102,1.0,1.0,0.0,1.0,-2.062542676925659,2.062539339065552,3.4278405109944288e-06,1.5934213399887085,1.0,1.0,0.0,82.72013092041016,100.0,23088.66796875,0.0,791.2216186523438,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33639.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945428848266602,1.0,0.0,0.0,3.86323881149292,3.863264560699463,9.95855657492939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.89501953125,0.0,1764.909912109375,1895.4371337890625,0.0,1567.9554443359375,0.9531763792037964,1.0,0.0,3.0,1.0,0.0
12214140,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5714176297187805,0.4349842667579651,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7566710710525513,0.2085094898939132,0.1983748823404312,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8181592226028442,0.2631707489490509,0.1848734766244888,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7213332056999207,0.1786336153745651,0.1703352630138397,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7068092226982117,0.1676627844572067,0.7597872614860535,285.5185241699219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.568115234375,285.5193786621094,1.0,0.40855273604393,1.0,1.0,0.0,1.0,-2.0986056327819824,2.098602056503296,3.5477119126881007e-06,1.621518611907959,1.0,1.0,0.0,85.37804412841797,100.0,23752.798828125,0.0,832.566162109375,1.0,283.052490234375,284.5013122558594,291.3126525878906,292.8993225097656,293.1499938964844,293.1499938964844,283.04998779296875,34618.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081020474433899,1.0,0.0,0.0,3.919015884399414,3.9190423488616943,1.0248194257655996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.646484375,0.0,1842.4639892578125,1895.4371337890625,0.0,1675.2705078125,0.9647782444953918,1.0,0.0,3.0,1.0,0.0
12214200,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.9990000128746032,0.571651816368103,0.4352704286575317,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.756723940372467,0.208690732717514,0.1985478997230529,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.8181084394454956,0.2632911503314972,0.1849587112665176,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7213794589042664,0.1787867844104766,0.170482188463211,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.7068255543708801,0.1677827090024948,0.7603371143341064,285.5190124511719,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5680236816406,285.52001953125,1.0,0.408837080001831,1.0,1.0,0.0,1.0,-2.1000964641571045,2.100092887878418,3.5527139061741764e-06,1.622679352760315,1.0,1.0,0.0,85.49266815185547,103.0,23772.8203125,0.0,834.3193359375,1.0,283.0521240234375,284.5014038085937,291.3124389648437,292.89971923828125,293.1499938964844,293.1499938964844,282.75,34646.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085047364234924,1.0,0.0,0.0,3.920602798461914,3.9206292629241934,1.0256494533678051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.11328125,0.0,1844.7030029296875,1895.4371337890625,0.0,1678.506591796875,0.9651562571525574,1.0,0.0,3.0,1.0,0.0
12214260,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.576062023639679,0.4431314468383789,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7573500275611877,0.2128130793571472,0.2026463747024536,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8160872459411621,0.265700101852417,0.1868331283330917,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218843698501587,0.182248443365097,0.1739491820335388,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7064992785453796,0.1704014986753463,0.773052453994751,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114624023437,1.0,0.415910392999649,1.0,1.0,0.0,1.0,-2.136148929595948,2.1361451148986816,3.674866320579895e-06,1.6507643461227417,1.0,1.0,0.0,88.537109375,106.0,24788.8515625,0.0,878.3786010742188,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331712245941162,1.0,0.0,0.0,3.951308012008667,3.9513349533081055,1.04177775028802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.14501953125,0.0,1888.3853759765625,1895.4371337890625,0.0,1881.71533203125,0.9724614024162292,1.0,0.0,3.0,1.0,0.0
12214320,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.576062023639679,0.4431314468383789,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7573500275611877,0.2128130793571472,0.2026463747024536,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8160872459411621,0.265700101852417,0.1868331283330917,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218843698501587,0.182248443365097,0.1739491820335388,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7064992785453796,0.1704014986753463,0.773052453994751,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114624023437,1.0,0.415910392999649,1.0,1.0,0.0,1.0,-2.136148929595948,2.1361451148986816,3.674866320579895e-06,1.6507643461227417,1.0,1.0,0.0,88.537109375,106.0,24788.8515625,0.0,878.3786010742188,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331712245941162,1.0,0.0,0.0,3.951308012008667,3.9513349533081055,1.04177775028802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.14501953125,0.0,1888.3853759765625,1895.4371337890625,0.0,1881.71533203125,0.9724614024162292,1.0,0.0,3.0,1.0,0.0
12214380,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.5788604021072388,0.4521135985851288,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568303346633911,0.2165165692567825,0.2063197344541549,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8128440976142883,0.2675417363643646,0.1882648766040802,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7213013172149658,0.1853114515542984,0.1770179718732834,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7048977017402649,0.1725650429725647,0.7836523652076721,285.09942626953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.09912109375,1.0,0.4228193163871765,1.0,1.0,0.0,1.0,-2.169487476348877,2.169483661651612,3.789772108575562e-06,1.6767146587371826,1.0,1.0,0.0,91.86046600341795,109.0,25789.24609375,0.0,922.1820068359376,1.0,282.4561462402344,284.0103454589844,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551553845405579,1.0,0.0,0.0,3.969613313674927,3.969640493392944,1.0514525001781294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.28466796875,0.0,1914.752197265625,1895.4371337890625,0.0,2070.216064453125,0.9768158197402954,1.0,0.0,3.0,1.0,0.0
12214440,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.5788604021072388,0.4521135985851288,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568303346633911,0.2165165692567825,0.2063197344541549,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8128440976142883,0.2675417363643646,0.1882648766040802,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7213013172149658,0.1853114515542984,0.1770179718732834,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7048977017402649,0.1725650429725647,0.7836523652076721,285.09942626953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360107421875,285.09912109375,1.0,0.4228193163871765,1.0,1.0,0.0,1.0,-2.169487476348877,2.169483661651612,3.789772108575562e-06,1.6767146587371826,1.0,1.0,0.0,91.86046600341795,109.0,25789.24609375,0.0,922.1820068359376,1.0,282.4561462402344,284.0103454589844,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551553845405579,1.0,0.0,0.0,3.969613313674927,3.969640493392944,1.0514525001781294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.28466796875,0.0,1914.752197265625,1895.4371337890625,0.0,2070.216064453125,0.9768158197402954,1.0,0.0,3.0,1.0,0.0
12214500,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5798271894454956,0.4567349851131439,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7564114928245544,0.2182800024747848,0.2080752402544021,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8110650181770325,0.2683607637882232,0.1889107376337051,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7208470106124878,0.1867530345916748,0.1784689426422119,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7038881778717041,0.1735363006591797,0.7884511351585388,284.9354858398437,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.92236328125,1.0,0.4261952042579651,1.0,1.0,0.0,1.0,-2.185429811477661,2.1854257583618164,3.845374976663152e-06,1.6891144514083862,0.9994970560073853,0.9994970560073853,0.0,93.56061553955078,109.0,26549.52734375,0.0,943.9675903320312,1.0,282.19354248046875,283.8067321777344,291.4078063964844,293.2560119628906,293.1499938964844,293.1499938964844,282.1499938964844,35633.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675219774246216,1.0,0.0,0.0,3.975714445114136,3.975741624832153,1.0546871180849848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.640625,0.0,1923.641357421875,1895.4371337890625,0.0,2178.864990234375,0.9782633185386658,1.0,0.0,3.0,1.0,0.0
12214560,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5804661512374878,0.4615479111671448,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7557784914970398,0.2199664711952209,0.2097280174493789,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8090429306030273,0.2690873146057129,0.1894587278366089,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7201842069625854,0.1881188750267028,0.1798233687877655,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7026357054710388,0.1744199991226196,0.7927506566047668,284.8876342773437,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5086364746094,284.8875732421875,1.0,0.4295042157173157,1.0,1.0,0.0,1.0,-2.200645685195923,2.200641870498657,3.898848717653891e-06,1.700948715209961,0.998542308807373,0.998542308807373,0.0,95.3087158203125,112.0,26778.0859375,0.0,965.4954833984376,1.0,282.1556396484375,283.7650451660156,291.37506103515625,293.18359375,293.1499938964844,293.1499938964844,281.8500061035156,35754.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727224826812744,1.0,0.0,0.0,3.979411363601685,3.979438543319702,1.0566494665908976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7841796875,0.0,1929.4635009765625,1895.4371337890625,0.0,2225.05224609375,0.9791781306266784,1.0,0.0,3.0,1.0,0.0
12214620,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.9990000128746032,0.5810988545417786,0.4710367023944855,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7545404434204102,0.2232511937618255,0.2129622995853424,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.805008590221405,0.270448088645935,0.1905080080032348,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7188495397567749,0.1907519549131393,0.1824477463960647,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7001144289970398,0.1760859936475753,0.8008710145950317,284.6795959472656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.6794738769531,1.0,0.4359521865844726,1.0,1.0,0.0,1.0,-2.230095386505127,2.2300913333892822,4.003439244115725e-06,1.7238377332687378,0.9931720495224,0.9931720495224,0.0,98.78917694091795,100.0,27756.97265625,0.0,1008.2874755859376,1.0,281.8561096191406,283.5241394042969,291.379150390625,293.2445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874021530151367,1.0,0.0,0.0,3.979959487915039,3.9799866676330566,1.056940504895465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2880859375,0.0,1932.2232666015625,1895.4371337890625,0.0,2356.84765625,0.9794510006904602,1.0,0.0,3.0,1.0,0.0
12214680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.9990000128746032,0.5810988545417786,0.4710367023944855,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7545404434204102,0.2232511937618255,0.2129622995853424,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.805008590221405,0.270448088645935,0.1905080080032348,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.7188495397567749,0.1907519549131393,0.1824477463960647,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7001144289970398,0.1760859936475753,0.8008710145950317,284.6795959472656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.6794738769531,1.0,0.4359521865844726,1.0,1.0,0.0,1.0,-2.230095386505127,2.2300913333892822,4.003439244115725e-06,1.7238377332687378,0.9931720495224,0.9931720495224,0.0,98.78917694091795,100.0,27756.97265625,0.0,1008.2874755859376,1.0,281.8561096191406,283.5241394042969,291.379150390625,293.2445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874021530151367,1.0,0.0,0.0,3.979959487915039,3.9799866676330566,1.056940504895465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2880859375,0.0,1932.2232666015625,1895.4371337890625,0.0,2356.84765625,0.9794510006904602,1.0,0.0,3.0,1.0,0.0
12214740,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.5824123620986938,0.4680542945861816,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.759531557559967,0.2263979613780975,0.2159308344125747,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8079476952552795,0.271651417016983,0.1913495063781738,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7231851816177368,0.1932358592748642,0.1847952306270599,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.7038012146949768,0.177614539861679,0.8077082633972168,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366015493869781,1.0,1.0,0.0,1.0,-2.2421412467956543,2.2421371936798096,4.047019046993228e-06,1.7334167957305908,0.9848779439926147,0.9848779439926147,0.0,98.32217407226562,103.0,28563.283203125,0.0,1018.8534545898438,1.0,281.5561218261719,283.27685546875,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005257844924927,1.0,0.0,0.0,3.971543788909912,3.9715709686279297,1.0524754543439483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.43994140625,0.0,1923.2244873046875,1895.4371337890625,0.0,2476.233154296875,0.9776923656463624,1.0,0.0,3.0,1.0,0.0
12214800,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.5824123620986938,0.4680542945861816,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.759531557559967,0.2263979613780975,0.2159308344125747,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8079476952552795,0.271651417016983,0.1913495063781738,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7231851816177368,0.1932358592748642,0.1847952306270599,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.7038012146949768,0.177614539861679,0.8077082633972168,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366015493869781,1.0,1.0,0.0,1.0,-2.2421412467956543,2.2421371936798096,4.047019046993228e-06,1.7334167957305908,0.9848779439926147,0.9848779439926147,0.0,98.32217407226562,103.0,28563.283203125,0.0,1018.8534545898438,1.0,281.5561218261719,283.27685546875,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005257844924927,1.0,0.0,0.0,3.971543788909912,3.9715709686279297,1.0524754543439483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.43994140625,0.0,1923.2244873046875,1895.4371337890625,0.0,2476.233154296875,0.9776923656463624,1.0,0.0,3.0,1.0,0.0
12214860,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.9990000128746032,0.5849465727806091,0.4678788483142853,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.7627816200256348,0.2291580587625503,0.218662142753601,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.8089679479598999,0.2724579870700836,0.1920038312673568,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25946044921875,0.7258075475692749,0.1953170597553253,0.1868932545185089,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7056640982627869,0.1787687242031097,0.8134847283363342,284.2591247558594,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2580261230469,1.0,0.4387956261634826,1.0,1.0,0.0,1.0,-2.255448341369629,2.255444049835205,4.094837549928343e-06,1.7436435222625732,0.9739169478416444,0.9739169478416444,0.0,98.6636199951172,106.0,29448.982421875,0.0,1033.940185546875,1.0,281.2560119628906,283.0382080078125,291.401123046875,293.369140625,293.1499938964844,293.1499938964844,280.95001220703125,36498.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122228384017944,1.0,0.0,0.0,3.9539194107055664,3.953946590423584,1.0431550663270173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.126953125,0.0,1902.3486328125,1895.4371337890625,0.0,2583.678466796875,0.9738603234291076,1.0,0.0,3.0,1.0,0.0
12214920,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.9990000128746032,0.5849465727806091,0.4678788483142853,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.7627816200256348,0.2291580587625503,0.218662142753601,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.8089679479598999,0.2724579870700836,0.1920038312673568,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25946044921875,0.7258075475692749,0.1953170597553253,0.1868932545185089,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7056640982627869,0.1787687242031097,0.8134847283363342,284.2591247558594,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2580261230469,1.0,0.4387956261634826,1.0,1.0,0.0,1.0,-2.255448341369629,2.255444049835205,4.094837549928343e-06,1.7436435222625732,0.9739169478416444,0.9739169478416444,0.0,98.6636199951172,106.0,29448.982421875,0.0,1033.940185546875,1.0,281.2560119628906,283.0382080078125,291.401123046875,293.369140625,293.1499938964844,293.1499938964844,280.95001220703125,36498.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122228384017944,1.0,0.0,0.0,3.9539194107055664,3.953946590423584,1.0431550663270173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.126953125,0.0,1902.3486328125,1895.4371337890625,0.0,2583.678466796875,0.9738603234291076,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.9990000128746032,0.5860369801521301,0.4703840911388397,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08123779296875,0.7634690999984741,0.2308984398841858,0.2204313725233078,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8079463243484497,0.2727481424808502,0.1923010051250457,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7261311411857605,0.1965259611606598,0.1881649941205978,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.7052239179611206,0.1792793869972229,0.8163922429084778,284.080322265625,284.95001220703125,297.16619873046875,288.37255859375,297.1645812988281,297.4092712402344,284.0769958496094,1.0,0.4409380555152893,1.0,1.0,0.0,1.0,-2.2659599781036377,2.265955924987793,4.132955382374348e-06,1.751798391342163,0.9636261463165284,0.9636261463165284,0.0,99.67322540283205,106.0,30384.564453125,0.0,1048.8193359375,1.0,280.96636962890625,282.8172607421875,291.4345703125,293.4764404296875,293.1499938964844,293.1499938964844,280.95001220703125,36704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234374523162842,1.0,0.0,0.0,3.934401750564575,3.9344286918640137,1.0328819826099789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.87939453125,0.0,1878.881591796875,1895.4371337890625,0.0,2687.4443359375,0.9695685505867004,1.0,0.0,3.0,1.0,0.0
12215040,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.9990000128746032,0.586272120475769,0.4715802371501922,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07257080078125,0.7634255886077881,0.2314426004886627,0.2209539115428924,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.8073340058326721,0.2728277146816253,0.1923546642065048,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726623535156,0.7259868383407593,0.1968888193368911,0.1885222792625427,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07275390625,0.704795241355896,0.1794088929891586,0.8170568346977234,284.0724182128906,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029235839844,284.0722351074219,1.0,0.4417064487934112,1.0,1.0,0.0,1.0,-2.2693161964416504,2.2693121433258057,4.145159437030088e-06,1.7543989419937134,0.9606378078460692,0.9606378078460692,0.0,100.10731506347656,109.0,30452.8046875,0.0,1054.0279541015625,1.0,280.9562072753906,282.8106384277344,291.4201965332031,293.44635009765625,293.1499938964844,293.1499938964844,280.6499938964844,36753.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241512179374695,1.0,0.0,0.0,3.926946401596069,3.926973342895508,1.0289711553923553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.970703125,0.0,1869.7279052734373,1895.4371337890625,0.0,2694.06982421875,0.9679279327392578,1.0,0.0,3.0,1.0,0.0
12215100,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5864202976226807,0.4742588698863983,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7631976008415222,0.2324793934822082,0.2220088839530944,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059657216072083,0.2729235589504242,0.1924797743558883,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255573272705078,0.1975564211606979,0.1892307549715042,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7037668824195862,0.1796029210090637,0.8183021545410156,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887634277344,283.9184265136719,1.0,0.4433441162109375,1.0,1.0,0.0,1.0,-2.27629828453064,2.276294231414795,4.17061482949066e-06,1.7598119974136353,0.952473521232605,0.952473521232605,0.0,101.06720733642578,109.0,31277.84375,0.0,1065.1278076171875,1.0,280.6947326660156,282.6226501464844,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331936597824097,1.0,0.0,0.0,3.909856796264648,3.909883499145508,1.0200348015132477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.060546875,0.0,1849.158935546875,1895.4371337890625,0.0,2778.195068359375,0.9641332030296326,1.0,0.0,3.0,1.0,0.0
12215160,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9990000128746032,0.5861415266990662,0.4774973690509796,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.7625561356544495,0.2334303110837936,0.2229580879211425,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8041481375694275,0.2729319036006927,0.1925179958343505,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.724743664264679,0.198134496808052,0.1898340731859207,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7023013830184937,0.1797025352716446,0.8190414905548096,283.8893127441406,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3722839355469,283.8894348144531,1.0,0.4450565278530121,1.0,1.0,0.0,1.0,-2.282987594604492,2.2829833030700684,4.19508478444186e-06,1.7650007009506226,0.944949507713318,0.944949507713318,0.0,102.1817626953125,97.0,31433.171875,0.0,1076.5775146484375,1.0,280.656005859375,282.5880432128906,291.4398803710937,293.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,37035.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365767598152161,1.0,0.0,0.0,3.889635324478149,3.8896617889404297,1.0095109246321954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.55859375,0.0,1824.73046875,1895.4371337890625,0.0,2809.7490234375,0.9596932530403136,1.0,0.0,3.0,1.0,0.0
12215220,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5862578749656677,0.4725121557712555,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7671082615852356,0.2351901680231094,0.224613755941391,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8069162368774414,0.2728263437747955,0.1924388855695724,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.728209376335144,0.1991296261548996,0.1907741874456405,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.704950213432312,0.1797311455011367,0.819182276725769,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.70465087890625,1.0,0.4430950880050659,1.0,1.0,0.0,1.0,-2.2802107334136963,2.2802064418792725,4.185284524282906e-06,1.7630558013916016,0.9268356561660768,0.9268356561660768,0.0,100.70272827148438,100.0,32299.529296875,0.0,1067.8602294921875,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489108681678772,1.0,0.0,0.0,3.8404829502105713,3.840509176254273,9.84158305072924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.412109375,0.0,1766.294677734375,1895.4371337890625,0.0,2925.070556640625,0.9488372802734376,1.0,0.0,3.0,1.0,0.0
12215280,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5862578749656677,0.4725121557712555,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7671082615852356,0.2351901680231094,0.224613755941391,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8069162368774414,0.2728263437747955,0.1924388855695724,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.728209376335144,0.1991296261548996,0.1907741874456405,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.704950213432312,0.1797311455011367,0.819182276725769,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.70465087890625,1.0,0.4430950880050659,1.0,1.0,0.0,1.0,-2.2802107334136963,2.2802064418792725,4.185284524282906e-06,1.7630558013916016,0.9268356561660768,0.9268356561660768,0.0,100.70272827148438,100.0,32299.529296875,0.0,1067.8602294921875,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489108681678772,1.0,0.0,0.0,3.8404829502105713,3.840509176254273,9.84158305072924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.412109375,0.0,1766.294677734375,1895.4371337890625,0.0,2925.070556640625,0.9488372802734376,1.0,0.0,3.0,1.0,0.0
12215340,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600891113281,0.9990000128746032,0.5871166586875916,0.4709806144237518,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56427001953125,0.7689021229743958,0.23606938123703,0.2254530787467956,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632019042969,0.8077201247215271,0.2727307677268982,0.1923839002847671,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.7294721007347107,0.1995999664068222,0.1912277340888977,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669250488281,0.705718994140625,0.1796966791152954,0.8190584778785706,283.5619201660156,284.95001220703125,297.3485412597656,288.41961669921875,297.3469543457031,297.33807373046875,283.5519104003906,1.0,0.4429214596748352,1.0,1.0,0.0,1.0,-2.2797000408172607,2.279695987701416,4.183202236163197e-06,1.7625378370285034,0.9157673120498656,0.9157673120498656,0.0,100.25439453125,100.0,33123.33984375,0.0,1065.580322265625,1.0,280.09283447265625,282.18572998046875,291.4907531738281,293.7303161621094,293.1499938964844,293.1499938964844,280.04998779296875,37564.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576833009719849,1.0,0.0,0.0,3.8093438148498535,3.809369802474976,9.682636346042273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.37353515625,0.0,1729.9971923828125,1895.4371337890625,0.0,3007.279296875,0.9419410824775696,1.0,0.0,3.0,1.0,0.0
12215400,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5877048373222351,0.470915824174881,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7697465419769287,0.236821249127388,0.2261604815721511,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.8076168298721313,0.2725954055786133,0.1922840923070907,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7299270629882812,0.199979543685913,0.1915887147188186,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.7056562304496765,0.1796218901872635,0.8187388777732849,283.52618408203125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3297424316406,283.52618408203125,1.0,0.4430484771728515,1.0,1.0,0.0,1.0,-2.280400514602661,2.2803964614868164,4.185721991234459e-06,1.763056397438049,0.9063385725021362,0.9063385725021362,0.0,100.25640869140624,103.0,33193.31640625,0.0,1066.3330078125,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.66583251953125,293.1499938964844,293.1499938964844,279.75,37738.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602787256240845,1.0,0.0,0.0,3.777230978012085,3.777256488800049,9.520074968349944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.90234375,0.0,1692.8411865234375,1895.4371337890625,0.0,3031.618896484375,0.934887707233429,1.0,0.0,3.0,1.0,0.0
12215460,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995361328125,0.9990000128746032,0.5881022214889526,0.4739995002746582,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.7696149349212646,0.2382210046052932,0.2275255620479583,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984375,0.8056172132492065,0.2723324298858642,0.1921306103467941,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977355957031,0.7292677164077759,0.2006564289331436,0.192278504371643,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974609375,0.7038590908050537,0.1794380843639373,0.8181583881378174,283.3988647460937,284.95001220703125,297.4380187988281,288.4418029785156,297.4024963378906,297.3117980957031,283.40350341796875,1.0,0.443891704082489,0.8302358388900757,0.8302358388900757,0.3599157333374023,1.0,-2.285684585571289,1.640202522277832,0.6454819440841675,1.1240808963775637,0.886479377746582,0.886479377746582,0.0,100.96560668945312,103.0,34568.61328125,0.0,1072.5980224609375,1.0,279.7608947753906,281.9855041503906,291.49102783203125,293.759765625,293.1499938964844,293.1499938964844,279.75,38108.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712978363037109,1.0,0.0,0.0,3.7069828510284415,3.707007884979248,9.169263535113714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.03076171875,0.0,1613.5137939453125,1895.4371337890625,0.0,3134.984619140625,0.9194250106811525,1.0,0.0,3.0,1.0,0.0
12215520,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091491699219,0.9990000128746032,0.5881313681602478,0.4744580388069153,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40728759765625,0.7695386409759521,0.2383971512317657,0.227678433060646,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8053291440010071,0.2723312675952911,0.192115306854248,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067077636719,0.7291393876075745,0.2007475942373275,0.1923546195030212,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.7035978436470032,0.179431602358818,0.8180887699127197,283.4082946777344,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099365234375,283.4138488769531,1.0,0.4440260827541351,0.8113290071487427,0.8113290071487427,0.4000000059604645,1.0,-2.286406993865967,1.541911482810974,0.7444955110549927,1.025864839553833,0.8845383524894714,0.8845383524894714,0.0,101.08135223388672,106.0,34672.78515625,0.0,1073.5579833984375,1.0,279.75750732421875,281.9922790527344,291.48638916015625,293.7523193359375,293.1499938964844,293.1499938964844,280.04998779296875,38131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715994954109192,1.0,0.0,0.0,3.698665857315064,3.69869065284729,9.12816517484316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.83349609375,0.0,1604.1480712890625,1895.4371337890625,0.0,3137.814208984375,0.917590320110321,1.0,0.0,3.0,1.0,0.0
12215580,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907902121543884,0.4771534502506256,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.770595908164978,0.2411063313484192,0.2299091517925262,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045236468315125,0.2735311090946197,0.1926420778036117,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294431924819946,0.202474907040596,0.1937091052532196,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027791142463684,0.1801386028528213,0.8200280666351318,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7210998535156,1.0,0.4459509551525116,0.6226580142974854,0.6226580142974854,0.800000011920929,1.0,-2.296901226043701,0.9861048460006714,1.3107962608337402,0.4685628116130829,0.8704062700271606,0.8704062700271606,0.0,102.01070404052734,109.0,34594.12109375,0.0,1087.4969482421875,1.0,280.0420227050781,282.3168334960937,291.4232788085937,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594459891319275,1.0,0.0,0.0,3.6218554973602295,3.621879577636719,8.752971325520775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.51416015625,0.0,1517.109130859375,1895.4371337890625,0.0,3023.80908203125,0.9004347324371338,1.0,0.0,3.0,1.0,0.0
12215640,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907902121543884,0.4771534502506256,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.770595908164978,0.2411063313484192,0.2299091517925262,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045236468315125,0.2735311090946197,0.1926420778036117,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294431924819946,0.202474907040596,0.1937091052532196,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027791142463684,0.1801386028528213,0.8200280666351318,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7210998535156,1.0,0.4459509551525116,0.6226580142974854,0.6226580142974854,0.800000011920929,1.0,-2.296901226043701,0.9861048460006714,1.3107962608337402,0.4685628116130829,0.8704062700271606,0.8704062700271606,0.0,102.01070404052734,109.0,34594.12109375,0.0,1087.4969482421875,1.0,280.0420227050781,282.3168334960937,291.4232788085937,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594459891319275,1.0,0.0,0.0,3.6218554973602295,3.621879577636719,8.752971325520775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.51416015625,0.0,1517.109130859375,1895.4371337890625,0.0,3023.80908203125,0.9004347324371338,1.0,0.0,3.0,1.0,0.0
12215700,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9990000128746032,0.5932028293609619,0.4778270423412323,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.7719552516937256,0.24284228682518,0.2314416915178299,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.8050504922866821,0.2745843827724457,0.1932837516069412,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.7303346395492554,0.2036801874637603,0.1947530806064605,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.7032212018966675,0.18081796169281,0.8226491808891296,283.8965759277344,284.95001220703125,297.5411071777344,288.4666748046875,297.40203857421875,297.3175354003906,283.9128723144531,1.0,0.4473256468772888,0.5283225178718567,0.5283225178718567,1.0,1.0,-2.3047211170196533,0.8702728748321533,1.4344482421875,0.3511033058166504,0.8651331067085266,0.8651331067085266,0.0,102.41419219970705,109.0,33885.02734375,0.0,1097.75439453125,1.0,280.29736328125,282.53131103515625,291.3959655761719,293.4926147460937,293.1499938964844,293.1499938964844,280.3500061035156,37906.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506037592887878,1.0,0.0,0.0,3.586261749267578,3.586285352706909,8.581777706240246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8310546875,0.0,1477.4228515625,1895.4371337890625,0.0,2940.92626953125,0.8924832344055176,1.0,0.0,3.0,1.0,0.0
12215760,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5960876941680908,0.4785207509994507,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.773546040058136,0.2447609603404998,0.2331953197717666,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8058335781097412,0.2758414447307586,0.1941159814596176,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7314410209655762,0.2050523459911346,0.1959963887929916,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.7039268612861633,0.1816666424274444,0.8261879682540894,283.98687744140625,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.3293151855469,283.9916687011719,1.0,0.4489384293556213,0.5428048968315125,0.5428048968315125,1.0,1.0,-2.314403295516968,0.8834972381591797,1.430906057357788,0.3621069192886352,0.8596753478050232,0.8596753478050232,0.0,102.90117645263672,112.0,33888.09375,0.0,1110.1497802734375,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714111328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470425605773926,1.0,0.0,0.0,3.553930282592773,3.5539536476135254,8.427739430771908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5400390625,0.0,1441.9002685546875,1895.4371337890625,0.0,2907.578857421875,0.885169506072998,1.0,0.0,3.0,1.0,0.0
12215820,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022524833679199,0.4805240631103515,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766803503036499,0.2488415688276291,0.2369832396507263,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8073078393936157,0.2785878181457519,0.1959839463233947,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336429953575134,0.2080197930335998,0.1987450122833252,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054118514060974,0.1836129128932953,0.8346222639083862,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.23907470703125,1.0,0.4527744352817535,0.571769654750824,0.571769654750824,1.0,1.0,-2.337033987045288,0.927348494529724,1.409685492515564,0.4008300304412842,0.8520527482032776,0.8520527482032776,0.0,104.15988159179688,115.0,33162.44140625,0.0,1139.919921875,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,37477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83566814661026,1.0,0.0,0.0,3.497406005859375,3.4974288940429688,8.161790105987166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.474609375,0.0,1380.526123046875,1895.4371337890625,0.0,2801.27099609375,0.8724021315574646,1.0,0.0,3.0,1.0,0.0
12215880,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022524833679199,0.4805240631103515,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766803503036499,0.2488415688276291,0.2369832396507263,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8073078393936157,0.2785878181457519,0.1959839463233947,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336429953575134,0.2080197930335998,0.1987450122833252,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054118514060974,0.1836129128932953,0.8346222639083862,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.23907470703125,1.0,0.4527744352817535,0.571769654750824,0.571769654750824,1.0,1.0,-2.337033987045288,0.927348494529724,1.409685492515564,0.4008300304412842,0.8520527482032776,0.8520527482032776,0.0,104.15988159179688,115.0,33162.44140625,0.0,1139.919921875,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,37477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83566814661026,1.0,0.0,0.0,3.497406005859375,3.4974288940429688,8.161790105987166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.474609375,0.0,1380.526123046875,1895.4371337890625,0.0,2801.27099609375,0.8724021315574646,1.0,0.0,3.0,1.0,0.0
