time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9990000128746032,0.6086151599884033,0.4833423197269439,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796320915222168,0.2531799077987671,0.241046518087387,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085737228393555,0.2816025912761688,0.1980588436126709,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.7357082366943359,0.211209625005722,0.2017375826835632,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068350315093994,0.1858072578907013,0.8443419933319092,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4847717285156,1.0,0.4572886824607849,0.6007344126701355,0.6007344126701355,1.0,1.0,-2.3630614280700684,0.967673659324646,1.395387887954712,0.4352815747261047,0.8476845026016235,0.8476845026016235,0.0,105.7660140991211,118.0,32505.474609375,0.0,1175.4537353515625,1.0,280.9402770996094,283.1827087402344,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251616954803467,1.0,0.0,0.0,3.454632043838501,3.4546544551849365,7.963370194374875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8583984375,0.0,1334.3255615234375,1895.4371337890625,0.0,2703.453369140625,0.8626462817192078,1.0,0.0,3.0,1.0,0.0
12216000,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9990000128746032,0.6086151599884033,0.4833423197269439,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796320915222168,0.2531799077987671,0.241046518087387,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085737228393555,0.2816025912761688,0.1980588436126709,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.7357082366943359,0.211209625005722,0.2017375826835632,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068350315093994,0.1858072578907013,0.8443419933319092,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4847717285156,1.0,0.4572886824607849,0.6007344126701355,0.6007344126701355,1.0,1.0,-2.3630614280700684,0.967673659324646,1.395387887954712,0.4352815747261047,0.8476845026016235,0.8476845026016235,0.0,105.7660140991211,118.0,32505.474609375,0.0,1175.4537353515625,1.0,280.9402770996094,283.1827087402344,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251616954803467,1.0,0.0,0.0,3.454632043838501,3.4546544551849365,7.963370194374875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8583984375,0.0,1334.3255615234375,1895.4371337890625,0.0,2703.453369140625,0.8626462817192078,1.0,0.0,3.0,1.0,0.0
12216060,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6150438785552979,0.4868322610855102,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7824024558067322,0.2577309310436249,0.2453243881464004,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096624612808228,0.2848397493362427,0.2003005892038345,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7376248836517334,0.2145702689886093,0.2049071937799453,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081562876701355,0.1881853342056274,0.8549754023551941,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.7289733886719,1.0,0.4623420536518097,0.5983697772026062,0.5983697772026062,1.0,1.0,-2.3916656970977783,0.979455292224884,1.4122103452682495,0.4406530559062958,0.8465607762336731,0.8465607762336731,0.0,107.6559600830078,121.0,31931.0234375,0.0,1215.917724609375,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.50250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155342936515808,1.0,0.0,0.0,3.427283763885498,3.4273059368133545,7.837787165954069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.06640625,0.0,1304.1119384765625,1895.4371337890625,0.0,2614.24853515625,0.8562690615653992,1.0,0.0,3.0,1.0,0.0
12216120,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6150438785552979,0.4868322610855102,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7824024558067322,0.2577309310436249,0.2453243881464004,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096624612808228,0.2848397493362427,0.2003005892038345,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7376248836517334,0.2145702689886093,0.2049071937799453,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081562876701355,0.1881853342056274,0.8549754023551941,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.7289733886719,1.0,0.4623420536518097,0.5983697772026062,0.5983697772026062,1.0,1.0,-2.3916656970977783,0.979455292224884,1.4122103452682495,0.4406530559062958,0.8465607762336731,0.8465607762336731,0.0,107.6559600830078,121.0,31931.0234375,0.0,1215.917724609375,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.50250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36697.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155342936515808,1.0,0.0,0.0,3.427283763885498,3.4273059368133545,7.837787165954069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.06640625,0.0,1304.1119384765625,1895.4371337890625,0.0,2614.24853515625,0.8562690615653992,1.0,0.0,3.0,1.0,0.0
12216180,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215845942497253,0.4908369183540344,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850503325462341,0.2624826431274414,0.2497983276844024,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106414675712585,0.2882839143276214,0.2026918083429336,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394385933876038,0.2180852741003036,0.2082305699586868,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7094000577926636,0.1907198876142501,0.8663596510887146,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.97540283203125,1.0,0.4678193926811218,0.5960052013397217,0.5960052013397217,1.0,1.0,-2.422390937805176,0.9912293553352356,1.431161642074585,0.4455399215221405,0.8487380743026733,0.8487380743026733,0.0,109.78143310546876,124.0,31506.029296875,0.0,1260.7325439453125,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.493896484375,293.1499938964844,293.1499938964844,281.8500061035156,36262.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070976138114929,1.0,0.0,0.0,3.41625714302063,3.416278839111328,7.787434128658788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0849609375,0.0,1290.1761474609375,1895.4371337890625,0.0,2536.4912109375,0.8534830212593079,1.0,0.0,3.0,1.0,0.0
12216240,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215845942497253,0.4908369183540344,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850503325462341,0.2624826431274414,0.2497983276844024,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106414675712585,0.2882839143276214,0.2026918083429336,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394385933876038,0.2180852741003036,0.2082305699586868,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7094000577926636,0.1907198876142501,0.8663596510887146,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.97540283203125,1.0,0.4678193926811218,0.5960052013397217,0.5960052013397217,1.0,1.0,-2.422390937805176,0.9912293553352356,1.431161642074585,0.4455399215221405,0.8487380743026733,0.8487380743026733,0.0,109.78143310546876,124.0,31506.029296875,0.0,1260.7325439453125,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.493896484375,293.1499938964844,293.1499938964844,281.8500061035156,36262.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070976138114929,1.0,0.0,0.0,3.41625714302063,3.416278839111328,7.787434128658788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0849609375,0.0,1290.1761474609375,1895.4371337890625,0.0,2536.4912109375,0.8534830212593079,1.0,0.0,3.0,1.0,0.0
12216300,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9990000128746032,0.6248890161514282,0.4930277466773987,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7863031625747681,0.2649176716804504,0.2520845234394073,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8110633492469788,0.2900629639625549,0.2039205282926559,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7402849793434143,0.219885766506195,0.2099285721778869,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7099660634994507,0.1920350492000579,0.8722423315048218,285.1352233886719,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.1492004394531,1.0,0.4706862270832062,0.594822883605957,0.594822883605957,1.0,1.0,-2.438352108001709,0.9973605275154114,1.4409915208816528,0.448094367980957,0.8515498638153076,0.8515498638153076,0.0,110.92697143554688,124.0,31016.12109375,0.0,1284.5816650390625,1.0,281.79180908203125,283.9374389648437,291.4881896972656,293.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,36031.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010179400444031,1.0,0.0,0.0,3.416665554046631,3.416687250137329,7.789296319060668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.07177734375,0.0,1288.9588623046875,1895.4371337890625,0.0,2480.735595703125,0.8534330129623413,1.0,0.0,3.0,1.0,0.0
12216360,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.6283146739006042,0.4951609671115875,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7876694798469543,0.2674289345741272,0.2544612288475036,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8116095662117004,0.2919261753559112,0.2052260786294937,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7412285804748535,0.221746414899826,0.211697980761528,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7106451988220215,0.1934147477149963,0.8784675002098083,285.2153625488281,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.4548645019531,285.219482421875,1.0,0.4736360609531402,0.594126284122467,0.594126284122467,1.0,1.0,-2.454942226409912,1.0041965246200562,1.4507458209991455,0.4512070715427398,0.8541716933250427,0.8541716933250427,0.0,112.08213806152344,127.0,31160.31640625,0.0,1309.5128173828125,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4932861328125,293.1499938964844,293.1499938964844,282.1499938964844,35825.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002782464027405,1.0,0.0,0.0,3.4217703342437744,3.4217920303344727,7.81258961524145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.4345703125,0.0,1292.5401611328125,1895.4371337890625,0.0,2473.969482421875,0.8543546199798584,1.0,0.0,3.0,1.0,0.0
12216420,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352596282958984,0.4996750056743622,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7903100848197937,0.2725512981414795,0.259299099445343,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8126150369644165,0.29574054479599,0.2078886479139328,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430377006530762,0.2255359590053558,0.2152951508760452,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.711940586566925,0.1962493509054184,0.8912590742111206,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797272384166717,0.5927330851554871,0.5927330851554871,1.0,1.0,-2.489064931869507,1.0183265209197998,1.470738410949707,0.4576825797557831,0.8627193570137024,0.8627193570137024,0.0,114.51631927490234,130.0,30834.458984375,0.0,1361.973876953125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946583032608032,1.0,0.0,0.0,3.443072557449341,3.443094491958618,7.910167028057913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.66259765625,0.0,1310.7249755859375,1895.4371337890625,0.0,2422.691162109375,0.8587495684623718,1.0,0.0,3.0,1.0,0.0
12216480,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352596282958984,0.4996750056743622,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7903100848197937,0.2725512981414795,0.259299099445343,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8126150369644165,0.29574054479599,0.2078886479139328,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430377006530762,0.2255359590053558,0.2152951508760452,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.711940586566925,0.1962493509054184,0.8912590742111206,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797272384166717,0.5927330851554871,0.5927330851554871,1.0,1.0,-2.489064931869507,1.0183265209197998,1.470738410949707,0.4576825797557831,0.8627193570137024,0.8627193570137024,0.0,114.51631927490234,130.0,30834.458984375,0.0,1361.973876953125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946583032608032,1.0,0.0,0.0,3.443072557449341,3.443094491958618,7.910167028057913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.66259765625,0.0,1310.7249755859375,1895.4371337890625,0.0,2422.691162109375,0.8587495684623718,1.0,0.0,3.0,1.0,0.0
12216540,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6425203084945679,0.5042925477027893,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930091619491577,0.2778679728507995,0.2643079757690429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8136948347091675,0.2997474670410156,0.2106754630804062,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7448988556861877,0.229467824101448,0.2190170139074325,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7132970690727234,0.1992218941450119,0.9046401381492616,285.699951171875,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903564453125,285.7025756835937,1.0,0.486041396856308,0.5913398265838623,0.5913398265838623,1.0,1.0,-2.5245256423950195,1.0330246686935425,1.4915010929107666,0.4644212126731872,0.8746461272239685,0.8746461272239685,0.0,117.0537338256836,133.0,30612.68359375,0.0,1417.8804931640625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898563742637634,1.0,0.0,0.0,3.479417324066162,3.4794394969940186,8.078046107584669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.74853515625,0.0,1344.43603515625,1895.4371337890625,0.0,2379.069580078125,0.8665180802345276,1.0,0.0,3.0,1.0,0.0
12216600,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6425203084945679,0.5042925477027893,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930091619491577,0.2778679728507995,0.2643079757690429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8136948347091675,0.2997474670410156,0.2106754630804062,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7448988556861877,0.229467824101448,0.2190170139074325,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7132970690727234,0.1992218941450119,0.9046401381492616,285.699951171875,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903564453125,285.7025756835937,1.0,0.486041396856308,0.5913398265838623,0.5913398265838623,1.0,1.0,-2.5245256423950195,1.0330246686935425,1.4915010929107666,0.4644212126731872,0.8746461272239685,0.8746461272239685,0.0,117.0537338256836,133.0,30612.68359375,0.0,1417.8804931640625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898563742637634,1.0,0.0,0.0,3.479417324066162,3.4794394969940186,8.078046107584669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.74853515625,0.0,1344.43603515625,1895.4371337890625,0.0,2379.069580078125,0.8665180802345276,1.0,0.0,3.0,1.0,0.0
12216660,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9990000128746032,0.6502645611763,0.5088042616844177,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959277629852295,0.2834309637546539,0.2695419192314148,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149921298027039,0.3039813637733459,0.2136197537183761,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469561100006104,0.2335871756076812,0.2229093164205551,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148534655570984,0.2023751735687255,0.9187973737716676,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092163085937,285.9571533203125,1.0,0.4925564229488373,0.5896312594413757,0.5896312594413757,1.0,1.0,-2.561457395553589,1.0480362176895142,1.5134212970733645,0.4711394906044006,0.8900541663169861,0.8900541663169861,0.0,119.63816833496094,136.0,30510.79296875,0.0,1477.3387451171875,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863946557044983,1.0,0.0,0.0,3.529855966567993,3.529878616333008,8.313947432725399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.73388671875,0.0,1393.6512451171875,1895.4371337890625,0.0,2347.73974609375,0.8774762749671936,1.0,0.0,3.0,1.0,0.0
12216720,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9990000128746032,0.6502645611763,0.5088042616844177,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959277629852295,0.2834309637546539,0.2695419192314148,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149921298027039,0.3039813637733459,0.2136197537183761,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469561100006104,0.2335871756076812,0.2229093164205551,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148534655570984,0.2023751735687255,0.9187973737716676,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092163085937,285.9571533203125,1.0,0.4925564229488373,0.5896312594413757,0.5896312594413757,1.0,1.0,-2.561457395553589,1.0480362176895142,1.5134212970733645,0.4711394906044006,0.8900541663169861,0.8900541663169861,0.0,119.63816833496094,136.0,30510.79296875,0.0,1477.3387451171875,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863946557044983,1.0,0.0,0.0,3.529855966567993,3.529878616333008,8.313947432725399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.73388671875,0.0,1393.6512451171875,1895.4371337890625,0.0,2347.73974609375,0.8774762749671936,1.0,0.0,3.0,1.0,0.0
12216780,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.6584368348121643,0.5131978392601013,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990480661392212,0.289212554693222,0.2749871909618377,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164777159690857,0.3084053099155426,0.2167007327079773,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7492008209228516,0.2378714680671692,0.2269618511199951,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7165936231613159,0.205689862370491,0.9336991310119628,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071228027344,1.0,0.4992541968822479,0.5879226922988892,0.5879226922988892,1.0,1.0,-2.599754095077514,1.0635963678359983,1.536157727241516,0.4781002700328827,0.9087881445884703,0.9087881445884703,0.0,122.26351165771484,139.0,30405.154296875,0.0,1540.36376953125,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204162597656,293.1499938964844,293.1499938964844,282.75,34311.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783970832824707,1.0,0.0,0.0,3.592193841934204,3.592216968536377,8.610191457592009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08203125,0.0,1457.370361328125,1895.4371337890625,0.0,2325.8642578125,0.891175389289856,1.0,0.0,3.0,1.0,0.0
12216840,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.6584368348121643,0.5131978392601013,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990480661392212,0.289212554693222,0.2749871909618377,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164777159690857,0.3084053099155426,0.2167007327079773,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7492008209228516,0.2378714680671692,0.2269618511199951,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7165936231613159,0.205689862370491,0.9336991310119628,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071228027344,1.0,0.4992541968822479,0.5879226922988892,0.5879226922988892,1.0,1.0,-2.599754095077514,1.0635963678359983,1.536157727241516,0.4781002700328827,0.9087881445884703,0.9087881445884703,0.0,122.26351165771484,139.0,30405.154296875,0.0,1540.36376953125,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204162597656,293.1499938964844,293.1499938964844,282.75,34311.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783970832824707,1.0,0.0,0.0,3.592193841934204,3.592216968536377,8.610191457592009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08203125,0.0,1457.370361328125,1895.4371337890625,0.0,2325.8642578125,0.891175389289856,1.0,0.0,3.0,1.0,0.0
12216900,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6615666151046753,0.5157110095024109,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.8003436326980591,0.2917734980583191,0.2776424586772918,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169489502906799,0.3101823925971985,0.2181587368249893,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7500966191291809,0.2397303283214569,0.2289266437292099,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.7172431349754333,0.2070963680744171,0.94091796875,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825927734375,297.5316772460937,286.0505676269531,1.0,0.5026398301124573,0.5870683789253235,0.5870683789253235,1.0,1.0,-2.618753671646118,1.0712807178497314,1.5474729537963867,0.4815569221973419,0.914858341217041,0.914858341217041,0.0,123.6810531616211,139.0,31218.55859375,0.0,1572.7557373046875,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.777587890625,293.1499938964844,293.1499938964844,282.75,34362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995054125785828,1.0,0.0,0.0,3.62307381629944,3.6230971813201904,8.758860872148944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.2119140625,0.0,1491.2542724609375,1895.4371337890625,0.0,2466.904052734375,0.8980611562728882,1.0,0.0,3.0,1.0,0.0
12216960,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9990000128746032,0.6635438203811646,0.5193763971328735,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005794286727905,0.2938896417617798,0.2798561751842499,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163567781448364,0.3114167153835296,0.2192072868347168,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.750052809715271,0.2411960959434509,0.2305116802453994,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169636487960815,0.2081170827150344,0.9464566111564636,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.7907409667969,297.5263061523437,286.0035095214844,1.0,0.5059381127357483,0.586079478263855,0.586079478263855,1.0,1.0,-2.63564133644104,1.0778597593307495,1.5577815771102903,0.4843954145908355,0.9212781190872192,0.9212781190872192,0.0,125.38907623291016,142.0,31472.02734375,0.0,1603.9100341796875,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114073872566223,1.0,0.0,0.0,3.651327133178711,3.651350975036621,8.89600073605834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.470703125,0.0,1522.971435546875,1895.4371337890625,0.0,2576.159912109375,0.9044780731201172,1.0,0.0,3.0,1.0,0.0
12217020,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6650453209877014,0.5287656784057617,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991130948066711,0.2972401678562164,0.2833961546421051,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132564425468445,0.3128711879253387,0.2205299586057663,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482048273086548,0.2433127015829086,0.2328738868236541,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145344018936157,0.2092896252870559,0.9535422921180724,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121600031852722,0.5841016173362732,0.5841016173362732,1.0,1.0,-2.66412615776062,1.0885648727416992,1.575561285018921,0.488787829875946,0.930410385131836,0.930410385131836,0.0,129.29872131347656,145.0,32453.96875,0.0,1661.9412841796875,1.0,282.45819091796875,284.55780029296875,291.7247009277344,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366146683692932,1.0,0.0,0.0,3.700920581817627,3.7009449005126953,9.139297958427052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.89013671875,0.0,1580.6072998046875,1895.4371337890625,0.0,2810.103271484375,0.9157677292823792,1.0,0.0,3.0,1.0,0.0
12217080,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6650453209877014,0.5287656784057617,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991130948066711,0.2972401678562164,0.2833961546421051,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132564425468445,0.3128711879253387,0.2205299586057663,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482048273086548,0.2433127015829086,0.2328738868236541,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145344018936157,0.2092896252870559,0.9535422921180724,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121600031852722,0.5841016173362732,0.5841016173362732,1.0,1.0,-2.66412615776062,1.0885648727416992,1.575561285018921,0.488787829875946,0.930410385131836,0.930410385131836,0.0,129.29872131347656,145.0,32453.96875,0.0,1661.9412841796875,1.0,282.45819091796875,284.55780029296875,291.7247009277344,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366146683692932,1.0,0.0,0.0,3.700920581817627,3.7009449005126953,9.139297958427052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.89013671875,0.0,1580.6072998046875,1895.4371337890625,0.0,2810.103271484375,0.9157677292823792,1.0,0.0,3.0,1.0,0.0
12217140,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6643230319023132,0.5395010709762573,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.7962501645088196,0.2998661696910858,0.2861410677433014,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.8087422251701355,0.3135566711425781,0.2212095111608505,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7450681924819946,0.2447247207164764,0.2344768941402435,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7105015516281128,0.2096486836671829,0.9565642476081848,285.5697021484375,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5685119628906,1.0,0.5177811980247498,0.5821238160133362,0.5821238160133362,1.0,1.0,-2.686703681945801,1.0965509414672852,1.5901527404785156,0.4917591512203216,0.9369577765464784,0.9369577765464784,0.0,133.491943359375,133.0,33562.3671875,0.0,1713.7508544921875,1.0,282.1574401855469,284.3048400878906,291.70721435546875,293.9283447265625,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547717332839966,1.0,0.0,0.0,3.740478754043579,3.7405035495758057,9.33571698169544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.32958984375,0.0,1628.1563720703125,1895.4371337890625,0.0,2979.982421875,0.9248310923576356,1.0,0.0,3.0,1.0,0.0
12217200,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6643230319023132,0.5395010709762573,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.7962501645088196,0.2998661696910858,0.2861410677433014,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.8087422251701355,0.3135566711425781,0.2212095111608505,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7450681924819946,0.2447247207164764,0.2344768941402435,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7105015516281128,0.2096486836671829,0.9565642476081848,285.5697021484375,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5685119628906,1.0,0.5177811980247498,0.5821238160133362,0.5821238160133362,1.0,1.0,-2.686703681945801,1.0965509414672852,1.5901527404785156,0.4917591512203216,0.9369577765464784,0.9369577765464784,0.0,133.491943359375,133.0,33562.3671875,0.0,1713.7508544921875,1.0,282.1574401855469,284.3048400878906,291.70721435546875,293.9283447265625,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547717332839966,1.0,0.0,0.0,3.740478754043579,3.7405035495758057,9.33571698169544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.32958984375,0.0,1628.1563720703125,1895.4371337890625,0.0,2979.982421875,0.9248310923576356,1.0,0.0,3.0,1.0,0.0
12217260,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6634528040885925,0.538489818572998,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.7988004684448242,0.3020447194576263,0.2882787883281708,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8095276951789856,0.3138027191162109,0.2214426845312118,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.7465090155601501,0.2456858903169632,0.2354699373245239,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108872532844543,0.2094833701848983,0.9562931656837464,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.42724609375,285.3582763671875,1.0,0.5174630284309387,0.5802444815635681,0.5802444815635681,1.0,1.0,-2.68923020362854,1.0955456495285034,1.593684434890747,0.4904679656028747,0.9407315254211426,0.9407315254211426,0.0,133.2701416015625,121.0,34501.06640625,0.0,1716.422607421875,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868807852268219,1.0,0.0,0.0,3.769999265670776,3.770024538040161,9.483657095188392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.732421875,0.0,1664.8321533203125,1895.4371337890625,0.0,3111.627197265625,0.9316436052322388,1.0,0.0,3.0,1.0,0.0
12217320,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.6634528040885925,0.538489818572998,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.7988004684448242,0.3020447194576263,0.2882787883281708,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8095276951789856,0.3138027191162109,0.2214426845312118,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.7465090155601501,0.2456858903169632,0.2354699373245239,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108872532844543,0.2094833701848983,0.9562931656837464,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.42724609375,285.3582763671875,1.0,0.5174630284309387,0.5802444815635681,0.5802444815635681,1.0,1.0,-2.68923020362854,1.0955456495285034,1.593684434890747,0.4904679656028747,0.9407315254211426,0.9407315254211426,0.0,133.2701416015625,121.0,34501.06640625,0.0,1716.422607421875,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868807852268219,1.0,0.0,0.0,3.769999265670776,3.770024538040161,9.483657095188392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.732421875,0.0,1664.8321533203125,1895.4371337890625,0.0,3111.627197265625,0.9316436052322388,1.0,0.0,3.0,1.0,0.0
12217380,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6646437644958496,0.5281989574432373,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057059049606323,0.3038979768753052,0.289967268705368,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8145017623901367,0.3137215077877044,0.2213454693555832,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516798973083496,0.2463248372077942,0.2360148131847381,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7148637771606445,0.209011510014534,0.9538620710372924,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.802734375,297.4031982421875,285.1402893066406,1.0,0.5131722688674927,0.5783651471138,0.5783651471138,1.0,1.0,-2.676521062850952,1.087702393531799,1.5888186693191528,0.4855797290802002,0.9415208101272584,0.9415208101272584,0.0,129.5732879638672,124.0,35302.93359375,0.0,1681.0341796875,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234375,293.1499938964844,293.1499938964844,281.25,35505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800285458564758,1.0,0.0,0.0,3.789115905761719,3.789141178131104,9.580078312865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.23876953125,0.0,1689.680908203125,1895.4371337890625,0.0,3216.847900390625,0.9361233711242676,1.0,0.0,3.0,1.0,0.0
12217440,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6646437644958496,0.5281989574432373,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057059049606323,0.3038979768753052,0.289967268705368,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8145017623901367,0.3137215077877044,0.2213454693555832,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516798973083496,0.2463248372077942,0.2360148131847381,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7148637771606445,0.209011510014534,0.9538620710372924,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.802734375,297.4031982421875,285.1402893066406,1.0,0.5131722688674927,0.5783651471138,0.5783651471138,1.0,1.0,-2.676521062850952,1.087702393531799,1.5888186693191528,0.4855797290802002,0.9415208101272584,0.9415208101272584,0.0,129.5732879638672,124.0,35302.93359375,0.0,1681.0341796875,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234375,293.1499938964844,293.1499938964844,281.25,35505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800285458564758,1.0,0.0,0.0,3.789115905761719,3.789141178131104,9.580078312865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.23876953125,0.0,1689.680908203125,1895.4371337890625,0.0,3216.847900390625,0.9361233711242676,1.0,0.0,3.0,1.0,0.0
12217500,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6658560633659363,0.5249390602111816,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8081544041633606,0.3047672808170318,0.2907803952693939,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160308599472046,0.3136231303215027,0.2212767302989959,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534251809120178,0.2465845346450805,0.2362507283687591,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7159813046455383,0.2087350189685821,0.9525373578071594,284.9893798828125,284.95001220703125,298.4134521484375,288.6590270996094,297.8082275390625,297.3959350585937,284.9794616699219,1.0,0.5120847225189209,0.577425479888916,0.577425479888916,1.0,1.0,-2.672178268432617,1.084707736968994,1.5874706506729126,0.4834030866622925,0.9403010606765748,0.9403010606765748,0.0,128.39598083496094,124.0,36184.25390625,0.0,1669.4150390625,1.0,281.2978515625,283.5948486328125,291.72344970703125,294.150634765625,293.1499938964844,293.1499938964844,281.25,35655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875899910926819,1.0,0.0,0.0,3.794975996017456,3.795001268386841,9.60973352448491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.16845703125,0.0,1697.83984375,1895.4371337890625,0.0,3287.662353515625,0.937507688999176,1.0,0.0,3.0,1.0,0.0
12217560,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6667916178703308,0.523421049118042,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096184730529785,0.3055766224861145,0.2915246188640594,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.816628098487854,0.3134548366069793,0.221145898103714,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7543140053749084,0.2467854768037796,0.2364269942045211,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7162820100784302,0.2084112912416458,0.9510163068771362,284.9351501464844,284.95001220703125,298.4384155273437,288.6644897460937,297.8126525878906,297.3868103027344,284.9334411621094,1.0,0.5114128589630127,0.5768908262252808,0.5768908262252808,1.0,1.0,-2.669473171234131,1.0828611850738523,1.5866118669509888,0.4821196496486664,0.9396138787269592,0.9396138787269592,0.0,127.82736206054688,127.0,36265.91796875,0.0,1662.9412841796875,1.0,281.2567749023437,283.54180908203125,291.7008056640625,294.0828857421875,293.1499938964844,293.1499938964844,280.95001220703125,35779.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900326490402222,1.0,0.0,0.0,3.798051357269287,3.798076868057251,9.625314305594657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8623046875,0.0,1702.48681640625,1895.4371337890625,0.0,3310.5126953125,0.938309609889984,1.0,0.0,3.0,1.0,0.0
12217620,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6677332520484924,0.5232282876968384,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8110601305961609,0.3071112036705017,0.2930004000663757,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163966536521912,0.3130124509334564,0.2208669930696487,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547405362129211,0.2470961064100265,0.2367522716522216,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156102061271667,0.2076897621154785,0.9479169845581056,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184814453125,297.3641967773437,284.7348022460937,1.0,0.5111304521560669,0.5758215188980103,0.5758215188980103,1.0,1.0,-2.6673429012298584,1.080691695213318,1.5866512060165403,0.4803550541400909,0.9351183772087096,0.9351183772087096,0.0,127.6894760131836,130.0,37249.66796875,0.0,1659.264892578125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001880884170532,1.0,0.0,0.0,3.797048091888428,3.797073602676392,9.620230230211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.94775390625,0.0,1703.373291015625,1895.4371337890625,0.0,3405.337890625,0.9382564425468444,1.0,0.0,3.0,1.0,0.0
12217680,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6677332520484924,0.5232282876968384,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8110601305961609,0.3071112036705017,0.2930004000663757,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163966536521912,0.3130124509334564,0.2208669930696487,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547405362129211,0.2470961064100265,0.2367522716522216,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156102061271667,0.2076897621154785,0.9479169845581056,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184814453125,297.3641967773437,284.7348022460937,1.0,0.5111304521560669,0.5758215188980103,0.5758215188980103,1.0,1.0,-2.6673429012298584,1.080691695213318,1.5866512060165403,0.4803550541400909,0.9351183772087096,0.9351183772087096,0.0,127.6894760131836,130.0,37249.66796875,0.0,1659.264892578125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001880884170532,1.0,0.0,0.0,3.797048091888428,3.797073602676392,9.620230230211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.94775390625,0.0,1703.373291015625,1895.4371337890625,0.0,3405.337890625,0.9382564425468444,1.0,0.0,3.0,1.0,0.0
12217740,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672602891921997,0.5260227918624878,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108970522880554,0.3085104823112488,0.2943841218948364,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145803213119507,0.3124084770679474,0.2204999774694442,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7536748647689819,0.2472677081823349,0.2369810938835144,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134965062141418,0.2068385034799575,0.9444178938865662,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3349609375,284.54058837890625,1.0,0.5118630528450012,0.574752151966095,0.574752151966095,1.0,1.0,-2.6679909229278564,1.0797568559646606,1.5882339477539062,0.4792193174362182,0.928059458732605,0.928059458732605,0.0,128.5785369873047,133.0,38233.23828125,0.0,1664.244140625,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.22418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36319.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105712175369264,1.0,0.0,0.0,3.785983085632324,3.786008358001709,9.564242873238982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4892578125,0.0,1692.2635498046875,1895.4371337890625,0.0,3501.904052734375,0.9359442591667176,1.0,0.0,3.0,1.0,0.0
