time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672602891921997,0.5260227918624878,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108970522880554,0.3085104823112488,0.2943841218948364,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145803213119507,0.3124084770679474,0.2204999774694442,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7536748647689819,0.2472677081823349,0.2369810938835144,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134965062141418,0.2068385034799575,0.9444178938865662,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3349609375,284.54058837890625,1.0,0.5118630528450012,0.574752151966095,0.574752151966095,1.0,1.0,-2.6679909229278564,1.0797568559646606,1.5882339477539062,0.4792193174362182,0.928059458732605,0.928059458732605,0.0,128.5785369873047,133.0,38233.23828125,0.0,1664.244140625,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.22418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36319.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105712175369264,1.0,0.0,0.0,3.785983085632324,3.786008358001709,9.564242873238982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4892578125,0.0,1692.2635498046875,1895.4371337890625,0.0,3501.904052734375,0.9359442591667176,1.0,0.0,3.0,1.0,0.0
12217860,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.9990000128746032,0.6653836369514465,0.5309072136878967,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095976114273071,0.3097813725471496,0.2956710159778595,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116171360015869,0.3116584420204162,0.2200478762388229,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7515638470649719,0.2473094910383224,0.2371111512184143,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.710280179977417,0.2058613002300262,0.9404690861701964,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.3009338378906,284.35235595703125,1.0,0.5132641792297363,0.5736020803451538,0.5736020803451538,1.0,1.0,-2.670273303985596,1.0794519186019895,1.590821385383606,0.4783580899238586,0.9185274243354796,0.9185274243354796,0.0,130.18643188476562,136.0,39207.57421875,0.0,1674.84912109375,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208824038505554,1.0,0.0,0.0,3.7644450664520255,3.764470338821411,9.455733334107208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.76025390625,0.0,1668.9080810546875,1895.4371337890625,0.0,3597.2998046875,0.9312928318977356,1.0,0.0,3.0,1.0,0.0
12217920,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.9990000128746032,0.6653836369514465,0.5309072136878967,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095976114273071,0.3097813725471496,0.2956710159778595,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116171360015869,0.3116584420204162,0.2200478762388229,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7515638470649719,0.2473094910383224,0.2371111512184143,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.710280179977417,0.2058613002300262,0.9404690861701964,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.3009338378906,284.35235595703125,1.0,0.5132641792297363,0.5736020803451538,0.5736020803451538,1.0,1.0,-2.670273303985596,1.0794519186019895,1.590821385383606,0.4783580899238586,0.9185274243354796,0.9185274243354796,0.0,130.18643188476562,136.0,39207.57421875,0.0,1674.84912109375,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208824038505554,1.0,0.0,0.0,3.7644450664520255,3.764470338821411,9.455733334107208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.76025390625,0.0,1668.9080810546875,1895.4371337890625,0.0,3597.2998046875,0.9312928318977356,1.0,0.0,3.0,1.0,0.0
12217980,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6621107459068298,0.5372084379196167,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075087666511536,0.3109413981437683,0.2968673408031463,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8078229427337646,0.3107854127883911,0.2195197343826294,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487660050392151,0.2472385764122009,0.2371490001678466,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062179446220398,0.2047796100378036,0.9361107349395752,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.265625,284.1716003417969,1.0,0.5150943994522095,0.5724519491195679,0.5724519491195679,1.0,1.0,-2.6734559535980225,1.0795341730117798,1.5939216613769531,0.4776882827281952,0.9066312909126282,0.9066312909126282,0.0,132.29104614257812,124.0,40185.76953125,0.0,1689.0362548828125,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309582710266112,1.0,0.0,0.0,3.7317769527435294,3.731801986694336,9.292330105381552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.97705078125,0.0,1632.9688720703125,1895.4371337890625,0.0,3689.921630859375,0.9241677522659302,1.0,0.0,3.0,1.0,0.0
12218040,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6621107459068298,0.5372084379196167,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075087666511536,0.3109413981437683,0.2968673408031463,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8078229427337646,0.3107854127883911,0.2195197343826294,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487660050392151,0.2472385764122009,0.2371490001678466,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062179446220398,0.2047796100378036,0.9361107349395752,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.265625,284.1716003417969,1.0,0.5150943994522095,0.5724519491195679,0.5724519491195679,1.0,1.0,-2.6734559535980225,1.0795341730117798,1.5939216613769531,0.4776882827281952,0.9066312909126282,0.9066312909126282,0.0,132.29104614257812,124.0,40185.76953125,0.0,1689.0362548828125,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309582710266112,1.0,0.0,0.0,3.7317769527435294,3.731801986694336,9.292330105381552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.97705078125,0.0,1632.9688720703125,1895.4371337890625,0.0,3689.921630859375,0.9241677522659302,1.0,0.0,3.0,1.0,0.0
12218100,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.660207986831665,0.5361436605453491,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8085327744483948,0.3114882111549377,0.2974041998386383,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079797625541687,0.3103149235248565,0.2192117273807525,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7491905689239502,0.2471668720245361,0.2370993494987487,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7060508728027344,0.2042182683944702,0.9336268305778505,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131408691406,297.25030517578125,284.0254211425781,1.0,0.513943076133728,0.5718768835067749,0.5718768835067749,1.0,1.0,-2.669422149658203,1.077033281326294,1.5923888683319092,0.476254254579544,0.8992128372192383,0.8992128372192383,0.0,131.81817626953125,124.0,41105.453125,0.0,1681.048095703125,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.5006408691406,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383475184440612,1.0,0.0,0.0,3.7111716270446777,3.711196422576904,9.189997172143194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.802734375,0.0,1610.48193359375,1895.4371337890625,0.0,3757.40869140625,0.919631838798523,1.0,0.0,3.0,1.0,0.0
12218160,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.9990000128746032,0.6587114930152893,0.5324261784553528,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107632398605347,0.3119764924049377,0.2978174686431885,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8093489408493042,0.3097770810127258,0.2188028991222381,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.7506979703903198,0.2470416277647018,0.2369379252195358,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.707008957862854,0.2036245316267013,0.9307368397712708,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2381591796875,283.9862365722656,1.0,0.5118189454078674,0.5712782740592957,0.5712782740592957,1.0,1.0,-2.661299467086792,1.0726948976516724,1.5886045694351196,0.4737847149372101,0.892275333404541,0.892275333404541,0.0,130.35874938964844,127.0,41093.03515625,0.0,1662.7388916015625,1.0,279.7574157714844,282.423095703125,291.7535095214844,294.4337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37235.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409276247024536,1.0,0.0,0.0,3.686851739883423,3.6868762969970703,9.069945008377544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4033203125,0.0,1583.893310546875,1895.4371337890625,0.0,3780.876220703125,0.9143362641334534,1.0,0.0,3.0,1.0,0.0
12218220,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6595285534858704,0.5296128988265991,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135560154914856,0.3140796422958374,0.299400269985199,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105473518371582,0.3100053071975708,0.2186269015073776,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522821426391602,0.2477134466171264,0.2372358441352844,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7074940204620361,0.2032524645328521,0.9276291728019714,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2352600097656,284.1840209960937,1.0,0.5107535719871521,0.5700809955596924,0.5700809955596924,1.0,1.0,-2.656213998794556,1.0690447092056274,1.5871692895889282,0.4710059762001037,0.8835449814796448,0.8835449814796448,0.0,129.28335571289062,130.0,39866.515625,0.0,1650.61279296875,1.0,280.0421142578125,282.6541442871094,291.6688232421875,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247220754623412,1.0,0.0,0.0,3.641724348068237,3.641748428344727,8.84926976141287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.00244140625,0.0,1532.8355712890625,1895.4371337890625,0.0,3632.6708984375,0.9042626619338988,1.0,0.0,3.0,1.0,0.0
12218280,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6595285534858704,0.5296128988265991,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135560154914856,0.3140796422958374,0.299400269985199,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105473518371582,0.3100053071975708,0.2186269015073776,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522821426391602,0.2477134466171264,0.2372358441352844,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7074940204620361,0.2032524645328521,0.9276291728019714,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2352600097656,284.1840209960937,1.0,0.5107535719871521,0.5700809955596924,0.5700809955596924,1.0,1.0,-2.656213998794556,1.0690447092056274,1.5871692895889282,0.4710059762001037,0.8835449814796448,0.8835449814796448,0.0,129.28335571289062,130.0,39866.515625,0.0,1650.61279296875,1.0,280.0421142578125,282.6541442871094,291.6688232421875,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247220754623412,1.0,0.0,0.0,3.641724348068237,3.641748428344727,8.84926976141287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.00244140625,0.0,1532.8355712890625,1895.4371337890625,0.0,3632.6708984375,0.9042626619338988,1.0,0.0,3.0,1.0,0.0
12218340,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6632051467895508,0.5278807878494263,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168124556541443,0.3172857165336609,0.3021798729896545,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8124122619628906,0.3114716112613678,0.2194543182849884,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544267177581787,0.2493334263563156,0.238551378250122,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086657881736755,0.2037682980298996,0.9289714097976683,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2490539550781,284.4011535644531,1.0,0.5113005638122559,0.5688837170600891,0.5688837170600891,1.0,1.0,-2.6616525650024414,1.0700610876083374,1.591591477394104,0.4706718623638153,0.877929151058197,0.877929151058197,0.0,128.92367553710938,133.0,38864.21484375,0.0,1656.761962890625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064589142799376,1.0,0.0,0.0,3.60381817817688,3.603841781616211,8.666007147439814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.17041015625,0.0,1489.731689453125,1895.4371337890625,0.0,3463.71240234375,0.8956860899925232,1.0,0.0,3.0,1.0,0.0
12218400,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6632051467895508,0.5278807878494263,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168124556541443,0.3172857165336609,0.3021798729896545,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8124122619628906,0.3114716112613678,0.2194543182849884,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544267177581787,0.2493334263563156,0.238551378250122,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086657881736755,0.2037682980298996,0.9289714097976683,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2490539550781,284.4011535644531,1.0,0.5113005638122559,0.5688837170600891,0.5688837170600891,1.0,1.0,-2.6616525650024414,1.0700610876083374,1.591591477394104,0.4706718623638153,0.877929151058197,0.877929151058197,0.0,128.92367553710938,133.0,38864.21484375,0.0,1656.761962890625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064589142799376,1.0,0.0,0.0,3.60381817817688,3.603841781616211,8.666007147439814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.17041015625,0.0,1489.731689453125,1895.4371337890625,0.0,3463.71240234375,0.8956860899925232,1.0,0.0,3.0,1.0,0.0
12218460,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682242751121521,0.527462899684906,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199443817138672,0.3210854530334472,0.3056303560733795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142337203025818,0.3135578632354736,0.2208100855350494,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565819025039673,0.2514810264110565,0.2404628545045852,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099378705024719,0.2047966122627258,0.933055579662323,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789978027344,297.2713623046875,284.61846923828125,1.0,0.5131646990776062,0.5678467154502869,0.5678467154502869,1.0,1.0,-2.6741251945495605,1.074377417564392,1.599747657775879,0.4720987379550934,0.8752132654190063,0.8752132654190063,0.0,129.22462463378906,136.0,37936.4609375,0.0,1676.0570068359375,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914938569068909,1.0,0.0,0.0,3.5758445262908936,3.575867891311645,8.531993671567761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.68359375,0.0,1457.5340576171875,1895.4371337890625,0.0,3324.175537109375,0.889267086982727,1.0,0.0,3.0,1.0,0.0
12218520,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682242751121521,0.527462899684906,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199443817138672,0.3210854530334472,0.3056303560733795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142337203025818,0.3135578632354736,0.2208100855350494,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565819025039673,0.2514810264110565,0.2404628545045852,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099378705024719,0.2047966122627258,0.933055579662323,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789978027344,297.2713623046875,284.61846923828125,1.0,0.5131646990776062,0.5678467154502869,0.5678467154502869,1.0,1.0,-2.6741251945495605,1.074377417564392,1.599747657775879,0.4720987379550934,0.8752132654190063,0.8752132654190063,0.0,129.22462463378906,136.0,37936.4609375,0.0,1676.0570068359375,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914938569068909,1.0,0.0,0.0,3.5758445262908936,3.575867891311645,8.531993671567761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.68359375,0.0,1457.5340576171875,1895.4371337890625,0.0,3324.175537109375,0.889267086982727,1.0,0.0,3.0,1.0,0.0
12218580,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6736484169960022,0.5284289121627808,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.82268887758255,0.3252462744712829,0.3094808161258697,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156931400299072,0.3159937262535095,0.2224580943584442,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584526538848877,0.253944993019104,0.2427300810813903,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109821438789368,0.2061420828104019,0.9387953281402588,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9054260253906,297.29705810546875,284.833984375,1.0,0.5160437226295471,0.5668097138404846,0.5668097138404846,1.0,1.0,-2.6915109157562256,1.0808649063110352,1.6106460094451904,0.4746228456497192,0.8753532767295837,0.8753532767295837,0.0,130.13507080078125,139.0,37083.26953125,0.0,1705.46142578125,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796057105064392,1.0,0.0,0.0,3.559498310089112,3.559521436691284,8.454167641502863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89892578125,0.0,1437.8076171875,1895.4371337890625,0.0,3212.885498046875,0.8854039311408997,1.0,0.0,3.0,1.0,0.0
12218640,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6736484169960022,0.5284289121627808,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.82268887758255,0.3252462744712829,0.3094808161258697,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156931400299072,0.3159937262535095,0.2224580943584442,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584526538848877,0.253944993019104,0.2427300810813903,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109821438789368,0.2061420828104019,0.9387953281402588,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9054260253906,297.29705810546875,284.833984375,1.0,0.5160437226295471,0.5668097138404846,0.5668097138404846,1.0,1.0,-2.6915109157562256,1.0808649063110352,1.6106460094451904,0.4746228456497192,0.8753532767295837,0.8753532767295837,0.0,130.13507080078125,139.0,37083.26953125,0.0,1705.46142578125,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796057105064392,1.0,0.0,0.0,3.559498310089112,3.559521436691284,8.454167641502863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89892578125,0.0,1437.8076171875,1895.4371337890625,0.0,3212.885498046875,0.8854039311408997,1.0,0.0,3.0,1.0,0.0
12218700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6762723922729492,0.5294143557548523,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8238664865493774,0.3274144530296325,0.3114849627017975,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162270784378052,0.3172886073589325,0.2233321219682693,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592204213142395,0.2552505433559418,0.2439340949058532,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113719582557678,0.2069020420312881,0.9420686960220336,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9174499511719,297.3095092773437,284.99224853515625,1.0,0.5177831053733826,0.5662912130355835,0.5662912130355835,1.0,1.0,-2.7015326023101807,1.0846902132034302,1.6168423891067505,0.4761773943901062,0.8770135641098022,0.8770135641098022,0.0,130.7970733642578,139.0,36295.68359375,0.0,1723.193603515625,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.92437744140625,293.1499938964844,293.1499938964844,281.25,36233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720060586929321,1.0,0.0,0.0,3.5557868480682373,3.55580997467041,8.436546750090201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.75439453125,0.0,1432.561279296875,1895.4371337890625,0.0,3141.627685546875,0.8844841122627258,1.0,0.0,3.0,1.0,0.0
12218760,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.6789076328277588,0.5305139422416687,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.825075089931488,0.3296691179275512,0.313606321811676,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.816803514957428,0.3186688721179962,0.2242945879697799,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7600277662277222,0.2566268742084503,0.245232492685318,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7118178606033325,0.2077357769012451,0.9457807540893556,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.928955078125,297.322509765625,285.04736328125,1.0,0.5197001695632935,0.5655049085617065,0.5655049085617065,1.0,1.0,-2.7125792503356934,1.088654637336731,1.623924732208252,0.4776417911052704,0.8783220052719116,0.8783220052719116,0.0,131.53323364257812,142.0,36296.0234375,0.0,1742.9046630859375,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36079.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695386648178101,1.0,0.0,0.0,3.555651903152466,3.5556750297546387,8.435907261628017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.31640625,0.0,1431.2913818359375,1895.4371337890625,0.0,3118.483154296875,0.8843016028404236,1.0,0.0,3.0,1.0,0.0
12218820,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840958595275879,0.5333923697471619,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272410035133362,0.3343431651592254,0.3179796934127807,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177065253257751,0.3215768337249756,0.2263007462024688,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614189386367798,0.2595072388648987,0.2479351758956909,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125384211540222,0.2095388025045395,0.9537863731384276,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493713378906,297.3471069335937,285.2674255371094,1.0,0.5239543318748474,0.5639322996139526,0.5639322996139526,1.0,1.0,-2.736570358276367,1.0973477363586426,1.6392226219177246,0.4809215366840362,0.8842817544937134,0.8842817544937134,0.0,133.29576110839844,145.0,35734.61328125,0.0,1786.964111328125,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611246347427368,1.0,0.0,0.0,3.5646913051605225,3.564714431762696,8.478854169879924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2080078125,0.0,1438.3743896484375,1895.4371337890625,0.0,3039.55322265625,0.8860672116279602,1.0,0.0,3.0,1.0,0.0
12218880,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840958595275879,0.5333923697471619,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272410035133362,0.3343431651592254,0.3179796934127807,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177065253257751,0.3215768337249756,0.2263007462024688,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614189386367798,0.2595072388648987,0.2479351758956909,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125384211540222,0.2095388025045395,0.9537863731384276,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493713378906,297.3471069335937,285.2674255371094,1.0,0.5239543318748474,0.5639322996139526,0.5639322996139526,1.0,1.0,-2.736570358276367,1.0973477363586426,1.6392226219177246,0.4809215366840362,0.8842817544937134,0.8842817544937134,0.0,133.29576110839844,145.0,35734.61328125,0.0,1786.964111328125,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611246347427368,1.0,0.0,0.0,3.5646913051605225,3.564714431762696,8.478854169879924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2080078125,0.0,1438.3743896484375,1895.4371337890625,0.0,3039.55322265625,0.8860672116279602,1.0,0.0,3.0,1.0,0.0
12218940,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892893314361572,0.5368284583091736,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829282283782959,0.3392419815063476,0.3225777447223663,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.81849604845047,0.324679970741272,0.2284567356109619,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627093195915222,0.2625601589679718,0.250813752412796,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.713209331035614,0.2115179002285003,0.9626483917236328,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.966796875,297.3704528808594,285.4838562011719,1.0,0.5286746621131897,0.5623596906661987,0.5623596906661987,1.0,1.0,-2.7629234790802,1.1070374250411987,1.655886173248291,0.4846784174442291,0.8931155204772949,0.8931155204772949,0.0,135.33412170410156,148.0,35204.97265625,0.0,1836.6337890625,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542652130126953,1.0,0.0,0.0,3.5863492488861084,3.586372375488281,8.582196073803061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48583984375,0.0,1459.0831298828125,1895.4371337890625,0.0,2975.23486328125,0.8906553387641907,1.0,0.0,3.0,1.0,0.0
12219000,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892893314361572,0.5368284583091736,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829282283782959,0.3392419815063476,0.3225777447223663,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.81849604845047,0.324679970741272,0.2284567356109619,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627093195915222,0.2625601589679718,0.250813752412796,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.713209331035614,0.2115179002285003,0.9626483917236328,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.966796875,297.3704528808594,285.4838562011719,1.0,0.5286746621131897,0.5623596906661987,0.5623596906661987,1.0,1.0,-2.7629234790802,1.1070374250411987,1.655886173248291,0.4846784174442291,0.8931155204772949,0.8931155204772949,0.0,135.33412170410156,148.0,35204.97265625,0.0,1836.6337890625,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542652130126953,1.0,0.0,0.0,3.5863492488861084,3.586372375488281,8.582196073803061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48583984375,0.0,1459.0831298828125,1895.4371337890625,0.0,2975.23486328125,0.8906553387641907,1.0,0.0,3.0,1.0,0.0
12219060,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945246458053589,0.5406649708747864,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.831250011920929,0.3443351984024048,0.3273699879646301,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.819205105304718,0.3279291987419128,0.2307236939668655,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639420032501221,0.2657575607299804,0.2538396418094635,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.713864266872406,0.2136433124542236,0.9722221493721008,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.98114013671875,297.3923034667969,285.6967163085937,1.0,0.5337575674057007,0.5605026483535767,0.5605026483535767,1.0,1.0,-2.7911581993103027,1.117146372795105,1.6740118265151978,0.4884415566921234,0.9047704935073853,0.9047704935073853,0.0,137.58607482910156,151.0,34694.07421875,0.0,1891.110595703125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896179199219,293.1499938964844,293.1499938964844,281.8500061035156,35089.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482822775840759,1.0,0.0,0.0,3.61958646774292,3.619610071182251,8.742007935325091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.138671875,0.0,1492.8411865234375,1895.4371337890625,0.0,2919.184814453125,0.8978634476661682,1.0,0.0,3.0,1.0,0.0
12219120,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945246458053589,0.5406649708747864,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.831250011920929,0.3443351984024048,0.3273699879646301,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.819205105304718,0.3279291987419128,0.2307236939668655,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639420032501221,0.2657575607299804,0.2538396418094635,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.713864266872406,0.2136433124542236,0.9722221493721008,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.98114013671875,297.3923034667969,285.6967163085937,1.0,0.5337575674057007,0.5605026483535767,0.5605026483535767,1.0,1.0,-2.7911581993103027,1.117146372795105,1.6740118265151978,0.4884415566921234,0.9047704935073853,0.9047704935073853,0.0,137.58607482910156,151.0,34694.07421875,0.0,1891.110595703125,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896179199219,293.1499938964844,293.1499938964844,281.8500061035156,35089.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482822775840759,1.0,0.0,0.0,3.61958646774292,3.619610071182251,8.742007935325091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.138671875,0.0,1492.8411865234375,1895.4371337890625,0.0,2919.184814453125,0.8978634476661682,1.0,0.0,3.0,1.0,0.0
12219180,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6967132687568665,0.546475887298584,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317835330963135,0.3483207523822784,0.3315716683864593,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183852434158325,0.3298949599266052,0.2324623763561248,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637613415718079,0.2680462002754211,0.2563851177692413,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132143378257751,0.2150060832500457,0.9799689054489136,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.3869934082031,285.5244445800781,1.0,0.5389569997787476,0.5586455464363098,0.5586455464363098,1.0,1.0,-2.817656278610229,1.12639582157135,1.6912604570388794,0.4918258786201477,0.9110859036445618,0.9110859036445618,0.0,140.43603515625,154.0,35865.28515625,0.0,1946.666015625,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706080913543701,1.0,0.0,0.0,3.651604652404785,3.6516287326812735,8.897353040993039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.83447265625,0.0,1528.679443359375,1895.4371337890625,0.0,3128.5146484375,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
12219240,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6967132687568665,0.546475887298584,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317835330963135,0.3483207523822784,0.3315716683864593,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183852434158325,0.3298949599266052,0.2324623763561248,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637613415718079,0.2680462002754211,0.2563851177692413,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132143378257751,0.2150060832500457,0.9799689054489136,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.3869934082031,285.5244445800781,1.0,0.5389569997787476,0.5586455464363098,0.5586455464363098,1.0,1.0,-2.817656278610229,1.12639582157135,1.6912604570388794,0.4918258786201477,0.9110859036445618,0.9110859036445618,0.0,140.43603515625,154.0,35865.28515625,0.0,1946.666015625,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706080913543701,1.0,0.0,0.0,3.651604652404785,3.6516287326812735,8.897353040993039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.83447265625,0.0,1528.679443359375,1895.4371337890625,0.0,3128.5146484375,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
12219300,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6964565515518188,0.5505233407020569,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311452269554138,0.349832147359848,0.333204060792923,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8170114755630493,0.3303438723087311,0.2329414933919906,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627542614936829,0.268770307302475,0.2572579979896545,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119837403297424,0.2152973264455795,0.9821330904960632,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.96826171875,297.37408447265625,285.3720092773437,1.0,0.5414537787437439,0.5577170252799988,0.5577170252799988,1.0,1.0,-2.82871150970459,1.130028247833252,1.6986831426620483,0.4930155575275421,0.9125667214393616,0.9125667214393616,0.0,142.16293334960938,154.0,36788.69140625,0.0,1972.71630859375,1.0,281.6012268066406,284.01934814453125,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849095106124878,1.0,0.0,0.0,3.665273427963257,3.665297508239746,8.964087214735628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.03759765625,0.0,1544.6568603515625,1895.4371337890625,0.0,3262.571533203125,0.9081377387046814,1.0,0.0,3.0,1.0,0.0
12219360,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6954366564750671,0.5552067160606384,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.829987645149231,0.3510947525501251,0.3345354199409485,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8150765895843506,0.3305248916149139,0.2331772744655609,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612164616584778,0.2692661583423614,0.257867157459259,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101825475692749,0.2153628021478653,0.9831194877624512,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.95611572265625,297.3563537597656,285.3291015625,1.0,0.5438345074653625,0.5567050576210022,0.5567050576210022,1.0,1.0,-2.838143825531006,1.132825493812561,1.7053183317184448,0.4937332272529602,0.9145525097846984,0.9145525097846984,0.0,144.0499725341797,157.0,36980.05859375,0.0,1997.0919189453125,1.0,281.5577697753906,283.9647216796875,291.764892578125,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35344.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930724263191223,1.0,0.0,0.0,3.6766512393951416,3.676675319671631,9.01982616596797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.623046875,0.0,1558.083740234375,1895.4371337890625,0.0,3338.9287109375,0.910777509212494,1.0,0.0,3.0,1.0,0.0
12219420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.6916578412055969,0.5651939511299133,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271099925041199,0.3531838059425354,0.3367663323879242,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.810534656047821,0.3304094970226288,0.2333038300275802,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.757542610168457,0.2698374390602112,0.2586672902107239,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057524919509888,0.2150625586509704,0.983032763004303,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281616210937,297.31689453125,285.1335144042969,1.0,0.5482563376426697,0.5546810626983643,0.5546810626983643,1.0,1.0,-2.853842258453369,1.136968731880188,1.7168735265731812,0.4944102168083191,0.9153860807418824,0.9153860807418824,0.0,147.95510864257812,145.0,38056.5703125,0.0,2041.71142578125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104992151260376,1.0,0.0,0.0,3.693219661712648,3.693243980407715,9.101302680392108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3125,0.0,1578.5517578125,1895.4371337890625,0.0,3501.23583984375,0.9146422147750854,1.0,0.0,3.0,1.0,0.0
12219480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.6916578412055969,0.5651939511299133,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271099925041199,0.3531838059425354,0.3367663323879242,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.810534656047821,0.3304094970226288,0.2333038300275802,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.757542610168457,0.2698374390602112,0.2586672902107239,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057524919509888,0.2150625586509704,0.983032763004303,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281616210937,297.31689453125,285.1335144042969,1.0,0.5482563376426697,0.5546810626983643,0.5546810626983643,1.0,1.0,-2.853842258453369,1.136968731880188,1.7168735265731812,0.4944102168083191,0.9153860807418824,0.9153860807418824,0.0,147.95510864257812,145.0,38056.5703125,0.0,2041.71142578125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104992151260376,1.0,0.0,0.0,3.693219661712648,3.693243980407715,9.101302680392108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3125,0.0,1578.5517578125,1895.4371337890625,0.0,3501.23583984375,0.9146422147750854,1.0,0.0,3.0,1.0,0.0
12219540,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.68698650598526,0.5635861754417419,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290951251983643,0.3548613488674164,0.3384102880954742,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.810910701751709,0.3298552930355072,0.2329699099063873,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584590315818787,0.2699996531009674,0.2588859498500824,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057593464851379,0.2143852114677429,0.9802632927894592,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.90301513671875,297.2848815917969,284.9382019042969,1.0,0.5469416975975037,0.5526571273803711,0.5526571273803711,1.0,1.0,-2.8504440784454346,1.1326462030410769,1.7177979946136477,0.4911484718322754,0.9136664271354676,0.9136664271354676,0.0,147.30380249023438,133.0,39083.23828125,0.0,2032.9561767578125,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247940182685852,1.0,0.0,0.0,3.700580596923828,3.700605154037476,9.137619372268092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3046875,0.0,1588.8245849609375,1895.4371337890625,0.0,3633.332763671875,0.9164574146270752,1.0,0.0,3.0,1.0,0.0
12219600,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.68698650598526,0.5635861754417419,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290951251983643,0.3548613488674164,0.3384102880954742,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.810910701751709,0.3298552930355072,0.2329699099063873,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584590315818787,0.2699996531009674,0.2588859498500824,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057593464851379,0.2143852114677429,0.9802632927894592,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.90301513671875,297.2848815917969,284.9382019042969,1.0,0.5469416975975037,0.5526571273803711,0.5526571273803711,1.0,1.0,-2.8504440784454346,1.1326462030410769,1.7177979946136477,0.4911484718322754,0.9136664271354676,0.9136664271354676,0.0,147.30380249023438,133.0,39083.23828125,0.0,2032.9561767578125,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247940182685852,1.0,0.0,0.0,3.700580596923828,3.700605154037476,9.137619372268092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3046875,0.0,1588.8245849609375,1895.4371337890625,0.0,3633.332763671875,0.9164574146270752,1.0,0.0,3.0,1.0,0.0
