time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.684293270111084,0.5530473589897156,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349248766899109,0.3562430143356323,0.3396421372890472,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151404857635498,0.3290035128593445,0.2323274165391922,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630114555358887,0.2698801457881927,0.2587006092071533,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092769145965576,0.213439255952835,0.9756753444671632,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.2643737792969,284.73065185546875,1.0,0.5418785214424133,0.5510120987892151,0.5510120987892151,1.0,1.0,-2.832760810852051,1.12257182598114,1.7101891040802002,0.4851615130901336,0.9090951085090636,0.9090951085090636,0.0,143.1614227294922,136.0,39914.3515625,0.0,1984.0855712890625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937024712562561,1.0,0.0,0.0,3.6976282596588135,3.697652816772461,9.123044151237992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9345703125,0.0,1587.5782470703125,1895.4371337890625,0.0,3745.356689453125,0.9159812331199646,1.0,0.0,3.0,1.0,0.0
12219720,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.684293270111084,0.5530473589897156,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349248766899109,0.3562430143356323,0.3396421372890472,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151404857635498,0.3290035128593445,0.2323274165391922,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630114555358887,0.2698801457881927,0.2587006092071533,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092769145965576,0.213439255952835,0.9756753444671632,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.2643737792969,284.73065185546875,1.0,0.5418785214424133,0.5510120987892151,0.5510120987892151,1.0,1.0,-2.832760810852051,1.12257182598114,1.7101891040802002,0.4851615130901336,0.9090951085090636,0.9090951085090636,0.0,143.1614227294922,136.0,39914.3515625,0.0,1984.0855712890625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937024712562561,1.0,0.0,0.0,3.6976282596588135,3.697652816772461,9.123044151237992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9345703125,0.0,1587.5782470703125,1895.4371337890625,0.0,3745.356689453125,0.9159812331199646,1.0,0.0,3.0,1.0,0.0
12219780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826672554016113,0.5484102964401245,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379657864570618,0.3574145138263702,0.3407289385795593,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164885640144348,0.3279433846473694,0.2315790653228759,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648413777351379,0.2695700824260711,0.2583892047405243,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100527286529541,0.2123250067234039,0.970567226409912,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.865478515625,297.2470092773437,284.52587890625,1.0,0.5394548177719116,0.5493671298027039,0.5493671298027039,1.0,1.0,-2.821066379547119,1.1151721477508545,1.705894112586975,0.4801980555057525,0.9017720818519592,0.9017720818519592,0.0,141.20428466796875,139.0,40728.875,0.0,1955.8531494140625,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474456310272216,1.0,0.0,0.0,3.6833925247192383,3.683416843414306,9.052932341546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.54443359375,0.0,1573.6951904296875,1895.4371337890625,0.0,3839.92138671875,0.9129976034164428,1.0,0.0,3.0,1.0,0.0
12219840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826672554016113,0.5484102964401245,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379657864570618,0.3574145138263702,0.3407289385795593,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164885640144348,0.3279433846473694,0.2315790653228759,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648413777351379,0.2695700824260711,0.2583892047405243,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100527286529541,0.2123250067234039,0.970567226409912,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.865478515625,297.2470092773437,284.52587890625,1.0,0.5394548177719116,0.5493671298027039,0.5493671298027039,1.0,1.0,-2.821066379547119,1.1151721477508545,1.705894112586975,0.4801980555057525,0.9017720818519592,0.9017720818519592,0.0,141.20428466796875,139.0,40728.875,0.0,1955.8531494140625,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474456310272216,1.0,0.0,0.0,3.6833925247192383,3.683416843414306,9.052932341546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.54443359375,0.0,1573.6951904296875,1895.4371337890625,0.0,3839.92138671875,0.9129976034164428,1.0,0.0,3.0,1.0,0.0
12219900,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6813991665840149,0.5479354858398438,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386106491088867,0.3579513728618622,0.3412690162658691,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.8162939548492432,0.3273669481277466,0.2312048226594925,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649012804031372,0.2693675756454468,0.2582262754440307,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7096149325370789,0.2117261290550232,0.9679903984069824,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.8562316894531,297.2384338378906,284.3736877441406,1.0,0.538848340511322,0.5485446453094482,0.5485446453094482,1.0,1.0,-2.8174002170562744,1.1124155521392822,1.7049845457077026,0.4782359898090362,0.8965904712677002,0.8965904712677002,0.0,140.91287231445312,139.0,41546.45703125,0.0,1948.5938720703125,1.0,280.1006164550781,282.8229675292969,291.60809326171875,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546316266059875,1.0,0.0,0.0,3.672027587890625,3.672051906585693,8.997154736789525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3896484375,0.0,1562.158203125,1895.4371337890625,0.0,3904.59033203125,0.9105372428894044,1.0,0.0,3.0,1.0,0.0
12219960,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.679646372795105,0.5485031604766846,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.838686466217041,0.3584263026714325,0.341720849275589,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155280947685242,0.3267265856266022,0.2307622581720352,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.764407753944397,0.2691090106964111,0.2579925656318664,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.7086336612701416,0.2110742032527923,0.9651373028755188,284.33251953125,284.95001220703125,298.79559326171875,288.531494140625,297.8468933105469,297.2294921875,284.3312072753906,1.0,0.5385450720787048,0.5480287075042725,0.5480287075042725,1.0,1.0,-2.814382314682007,1.1103429794311523,1.704039216041565,0.4768230020999908,0.8919261693954468,0.8919261693954468,0.0,140.98501586914062,142.0,41561.359375,0.0,1944.126953125,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36724.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571343064308168,1.0,0.0,0.0,3.6572766304016113,3.65730094909668,8.925014185479085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.314453125,0.0,1546.71240234375,1895.4371337890625,0.0,3927.0,0.9073776602745056,1.0,0.0,3.0,1.0,0.0
12220020,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6781257390975952,0.5499682426452637,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392612338066101,0.360579252243042,0.3433810770511627,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.814525306224823,0.3267591595649719,0.230488896369934,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638371586799622,0.269525945186615,0.2581007182598114,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070620656013489,0.2105371803045272,0.9616080522537231,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8361511230469,297.224853515625,284.51226806640625,1.0,0.5388198494911194,0.5469968318939209,0.5469968318939209,1.0,1.0,-2.8136889934539795,1.1085927486419678,1.7050963640213013,0.4751270413398742,0.8874908089637756,0.8874908089637756,0.0,141.43141174316406,130.0,40443.59765625,0.0,1945.17626953125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0234680175781,293.1499938964844,293.1499938964844,280.6499938964844,36661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422209858894348,1.0,0.0,0.0,3.631769180297852,3.6317930221557617,8.800953992249561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.96923828125,0.0,1517.908203125,1895.4371337890625,0.0,3792.620361328125,0.9016722440719604,1.0,0.0,3.0,1.0,0.0
12220080,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6781257390975952,0.5499682426452637,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392612338066101,0.360579252243042,0.3433810770511627,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.814525306224823,0.3267591595649719,0.230488896369934,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638371586799622,0.269525945186615,0.2581007182598114,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070620656013489,0.2105371803045272,0.9616080522537231,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8361511230469,297.224853515625,284.51226806640625,1.0,0.5388198494911194,0.5469968318939209,0.5469968318939209,1.0,1.0,-2.8136889934539795,1.1085927486419678,1.7050963640213013,0.4751270413398742,0.8874908089637756,0.8874908089637756,0.0,141.43141174316406,130.0,40443.59765625,0.0,1945.17626953125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0234680175781,293.1499938964844,293.1499938964844,280.6499938964844,36661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422209858894348,1.0,0.0,0.0,3.631769180297852,3.6317930221557617,8.800953992249561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.96923828125,0.0,1517.908203125,1895.4371337890625,0.0,3792.620361328125,0.9016722440719604,1.0,0.0,3.0,1.0,0.0
12220140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6802829504013062,0.5389642119407654,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467681407928467,0.3638362884521484,0.3460963368415832,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204069137573242,0.3279884159564972,0.231075182557106,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699467539787292,0.2708626389503479,0.2590416073799133,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119917273521423,0.2108607441186905,0.9615434408187866,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.8327941894531,297.23309326171875,284.69952392578125,1.0,0.5349398851394653,0.5459649562835693,0.5459649562835693,1.0,1.0,-2.8055007457733154,1.10352623462677,1.701974630355835,0.4720933735370636,0.8857092261314392,0.8857092261314392,0.0,137.58639526367188,133.0,39225.19921875,0.0,1913.75048828125,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255968928337096,1.0,0.0,0.0,3.613191843032837,3.613215684890747,8.71114707479137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36328125,0.0,1496.1671142578125,1895.4371337890625,0.0,3640.71728515625,0.8974069952964783,1.0,0.0,3.0,1.0,0.0
12220200,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6802829504013062,0.5389642119407654,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467681407928467,0.3638362884521484,0.3460963368415832,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204069137573242,0.3279884159564972,0.231075182557106,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699467539787292,0.2708626389503479,0.2590416073799133,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119917273521423,0.2108607441186905,0.9615434408187866,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.8327941894531,297.23309326171875,284.69952392578125,1.0,0.5349398851394653,0.5459649562835693,0.5459649562835693,1.0,1.0,-2.8055007457733154,1.10352623462677,1.701974630355835,0.4720933735370636,0.8857092261314392,0.8857092261314392,0.0,137.58639526367188,133.0,39225.19921875,0.0,1913.75048828125,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255968928337096,1.0,0.0,0.0,3.613191843032837,3.613215684890747,8.71114707479137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36328125,0.0,1496.1671142578125,1895.4371337890625,0.0,3640.71728515625,0.8974069952964783,1.0,0.0,3.0,1.0,0.0
12220260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6859133243560791,0.5312818884849548,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533805012702942,0.3676904439926147,0.349500834941864,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253225684165955,0.3298191428184509,0.2321877181529998,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752499580383301,0.2727322280406952,0.2605957686901092,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161073684692383,0.2117700427770614,0.9645713567733764,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8355407714844,297.2511901855469,284.8858642578125,1.0,0.5339574217796326,0.544745147228241,0.544745147228241,1.0,1.0,-2.807185173034668,1.1025511026382446,1.704634189605713,0.4705435931682586,0.886358916759491,0.886358916759491,0.0,135.20101928710938,136.0,38091.26171875,0.0,1905.0169677734373,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91055828332901,1.0,0.0,0.0,3.603145122528076,3.6031687259674072,8.662769914735691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.21044921875,0.0,1483.5067138671875,1895.4371337890625,0.0,3501.783935546875,0.8950076699256897,1.0,0.0,3.0,1.0,0.0
12220320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6859133243560791,0.5312818884849548,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533805012702942,0.3676904439926147,0.349500834941864,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253225684165955,0.3298191428184509,0.2321877181529998,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752499580383301,0.2727322280406952,0.2605957686901092,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161073684692383,0.2117700427770614,0.9645713567733764,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8355407714844,297.2511901855469,284.8858642578125,1.0,0.5339574217796326,0.544745147228241,0.544745147228241,1.0,1.0,-2.807185173034668,1.1025511026382446,1.704634189605713,0.4705435931682586,0.886358916759491,0.886358916759491,0.0,135.20101928710938,136.0,38091.26171875,0.0,1905.0169677734373,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91055828332901,1.0,0.0,0.0,3.603145122528076,3.6031687259674072,8.662769914735691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.21044921875,0.0,1483.5067138671875,1895.4371337890625,0.0,3501.783935546875,0.8950076699256897,1.0,0.0,3.0,1.0,0.0
12220380,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922830939292908,0.5273906588554382,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585004806518555,0.3719349503517151,0.3533552289009094,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287851214408875,0.3320094347000122,0.2336146980524063,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791649103164673,0.274938702583313,0.2625513076782226,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189879417419434,0.2130132466554641,0.9695822596549988,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2768859863281,285.0813903808594,1.0,0.5348080396652222,0.5435252785682678,0.5435252785682678,1.0,1.0,-2.8172218799591064,1.1051732301712036,1.7120486497879028,0.4708706438541412,0.8896684050559998,0.8896684050559998,0.0,134.3471221923828,139.0,37162.59765625,0.0,1916.81640625,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974522352218628,1.0,0.0,0.0,3.6031839847564697,3.603207588195801,8.662956929583743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4248046875,0.0,1481.5430908203125,1895.4371337890625,0.0,3379.823486328125,0.8948250412940979,1.0,0.0,3.0,1.0,0.0
12220440,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922830939292908,0.5273906588554382,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585004806518555,0.3719349503517151,0.3533552289009094,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287851214408875,0.3320094347000122,0.2336146980524063,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791649103164673,0.274938702583313,0.2625513076782226,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189879417419434,0.2130132466554641,0.9695822596549988,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2768859863281,285.0813903808594,1.0,0.5348080396652222,0.5435252785682678,0.5435252785682678,1.0,1.0,-2.8172218799591064,1.1051732301712036,1.7120486497879028,0.4708706438541412,0.8896684050559998,0.8896684050559998,0.0,134.3471221923828,139.0,37162.59765625,0.0,1916.81640625,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974522352218628,1.0,0.0,0.0,3.6031839847564697,3.603207588195801,8.662956929583743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4248046875,0.0,1481.5430908203125,1895.4371337890625,0.0,3379.823486328125,0.8948250412940979,1.0,0.0,3.0,1.0,0.0
12220500,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.6955116987228394,0.5265492796897888,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605705499649048,0.374166190624237,0.3553825318813324,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300535678863525,0.3332010209560394,0.2343930155038833,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7806674838066101,0.2761319875717163,0.2636184692382812,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200285196304321,0.2137069106101989,0.9724696278572084,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8481140136719,297.29107666015625,285.2366027832031,1.0,0.5357649922370911,0.5429153442382812,0.5429153442382812,1.0,1.0,-2.8243329524993896,1.1073850393295288,1.7169477939605713,0.4714793562889099,0.8929370641708374,0.8929370641708374,0.0,134.34649658203125,139.0,36447.83984375,0.0,1928.1251220703125,1.0,281.4972839355469,283.89263916015625,291.3162841796875,293.56964111328125,293.1499938964844,293.1499938964844,281.54998779296875,35818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893470168113708,1.0,0.0,0.0,3.60710072517395,3.607124328613281,8.681801091370289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.86279296875,0.0,1484.6185302734375,1895.4371337890625,0.0,3304.1005859375,0.8956252336502075,1.0,0.0,3.0,1.0,0.0
12220560,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6986978650093079,0.5261126756668091,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625415563583374,0.3764967620372772,0.3575542271137237,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312386274337769,0.3344887793064117,0.2352759540081024,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820808291435242,0.2774061262607574,0.2647996246814728,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7209919691085815,0.2144752740859985,0.975798726081848,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.8535461425781,297.30615234375,285.2834167480469,1.0,0.5370221138000488,0.5421770811080933,0.5421770811080933,1.0,1.0,-2.832897663116455,1.1100462675094604,1.7228513956069946,0.472212940454483,0.8957385420799255,0.8957385420799255,0.0,134.5271453857422,142.0,36437.5,0.0,1942.686767578125,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886688768863678,1.0,0.0,0.0,3.6141357421875,3.614159345626831,8.715698527339555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.8505859375,0.0,1491.3050537109375,1895.4371337890625,0.0,3279.227783203125,0.8970649838447571,1.0,0.0,3.0,1.0,0.0
12220620,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7045488953590393,0.5266461968421936,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8658252954483032,0.3813183307647705,0.3620339035987854,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330052495002747,0.3372009694576263,0.2371265441179275,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843029499053955,0.2800793945789337,0.2672775387763977,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224494218826294,0.2161562889814376,0.98310786485672,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3340759277344,285.4856262207031,1.0,0.5402430891990662,0.5407004952430725,0.5407004952430725,1.0,1.0,-2.8529059886932373,1.116562008857727,1.7363438606262207,0.4742449820041656,0.9045117497444152,0.9045117497444152,0.0,135.4387969970703,145.0,35766.51171875,0.0,1979.384033203125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35397.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776978254318237,1.0,0.0,0.0,3.635895013809204,3.635918855667114,8.820962307254376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4716796875,0.0,1513.038818359375,1895.4371337890625,0.0,3195.001708984375,0.9017280340194702,1.0,0.0,3.0,1.0,0.0
12220680,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7045488953590393,0.5266461968421936,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8658252954483032,0.3813183307647705,0.3620339035987854,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330052495002747,0.3372009694576263,0.2371265441179275,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843029499053955,0.2800793945789337,0.2672775387763977,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224494218826294,0.2161562889814376,0.98310786485672,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3340759277344,285.4856262207031,1.0,0.5402430891990662,0.5407004952430725,0.5407004952430725,1.0,1.0,-2.8529059886932373,1.116562008857727,1.7363438606262207,0.4742449820041656,0.9045117497444152,0.9045117497444152,0.0,135.4387969970703,145.0,35766.51171875,0.0,1979.384033203125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35397.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776978254318237,1.0,0.0,0.0,3.635895013809204,3.635918855667114,8.820962307254376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4716796875,0.0,1513.038818359375,1895.4371337890625,0.0,3195.001708984375,0.9017280340194702,1.0,0.0,3.0,1.0,0.0
12220740,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.706858217716217,0.5302757620811462,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669160008430481,0.3849653303623199,0.3659071922302246,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326952457427979,0.3386308848857879,0.2384756505489349,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844823598861694,0.2818402945995331,0.2692995369434356,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222251296043396,0.2171266674995422,0.9888997673988342,285.3099060058594,284.95001220703125,298.6736145019531,288.3132019042969,297.8573913574219,297.3342590332031,285.3087158203125,1.0,0.544043242931366,0.5392239689826965,0.5392239689826965,1.0,1.0,-2.872941255569458,1.1230324506759644,1.7499088048934937,0.4763255417346954,0.9079053997993468,0.9079053997993468,0.0,137.33241271972656,148.0,36838.53125,0.0,2021.386474609375,1.0,281.5580139160156,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971641063690186,1.0,0.0,0.0,3.65620470046997,3.65622878074646,8.919783454075514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0654296875,0.0,1536.1522216796875,1895.4371337890625,0.0,3377.135498046875,0.9062966108322144,1.0,0.0,3.0,1.0,0.0
12220800,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.706858217716217,0.5302757620811462,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669160008430481,0.3849653303623199,0.3659071922302246,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326952457427979,0.3386308848857879,0.2384756505489349,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844823598861694,0.2818402945995331,0.2692995369434356,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222251296043396,0.2171266674995422,0.9888997673988342,285.3099060058594,284.95001220703125,298.6736145019531,288.3132019042969,297.8573913574219,297.3342590332031,285.3087158203125,1.0,0.544043242931366,0.5392239689826965,0.5392239689826965,1.0,1.0,-2.872941255569458,1.1230324506759644,1.7499088048934937,0.4763255417346954,0.9079053997993468,0.9079053997993468,0.0,137.33241271972656,148.0,36838.53125,0.0,2021.386474609375,1.0,281.5580139160156,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971641063690186,1.0,0.0,0.0,3.65620470046997,3.65622878074646,8.919783454075514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0654296875,0.0,1536.1522216796875,1895.4371337890625,0.0,3377.135498046875,0.9062966108322144,1.0,0.0,3.0,1.0,0.0
12220860,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7053242921829224,0.5376710295677185,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649632334709167,0.3873803615570068,0.3685087263584137,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294592499732971,0.338710755109787,0.23879274725914,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817400693893433,0.2825490534305572,0.270271897315979,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.719430148601532,0.217152938246727,0.9904015064239502,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360900878906,297.3085327148437,285.1142272949219,1.0,0.5478531718254089,0.5374020338058472,0.5374020338058472,1.0,1.0,-2.8883156776428223,1.1269325017929075,1.761383295059204,0.4768765568733215,0.9084979295730592,0.9084979295730592,0.0,140.25865173339844,151.0,37885.0,0.0,2061.236083984375,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917407214641571,1.0,0.0,0.0,3.669533014297485,3.669557094573975,8.984933401734452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.10986328125,0.0,1552.444091796875,1895.4371337890625,0.0,3565.2119140625,0.90939861536026,1.0,0.0,3.0,1.0,0.0
12220920,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7053242921829224,0.5376710295677185,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649632334709167,0.3873803615570068,0.3685087263584137,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294592499732971,0.338710755109787,0.23879274725914,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817400693893433,0.2825490534305572,0.270271897315979,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.719430148601532,0.217152938246727,0.9904015064239502,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360900878906,297.3085327148437,285.1142272949219,1.0,0.5478531718254089,0.5374020338058472,0.5374020338058472,1.0,1.0,-2.8883156776428223,1.1269325017929075,1.761383295059204,0.4768765568733215,0.9084979295730592,0.9084979295730592,0.0,140.25865173339844,151.0,37885.0,0.0,2061.236083984375,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917407214641571,1.0,0.0,0.0,3.669533014297485,3.669557094573975,8.984933401734452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.10986328125,0.0,1552.444091796875,1895.4371337890625,0.0,3565.2119140625,0.90939861536026,1.0,0.0,3.0,1.0,0.0
12220980,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7007356882095337,0.5467960834503174,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861619234085083,0.3891472220420837,0.3704112768173218,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248757719993591,0.3381012380123138,0.2385520786046981,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7775991559028625,0.2826542556285858,0.2706071734428406,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152442336082458,0.2166150212287902,0.989057719707489,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.275390625,284.9213562011719,1.0,0.5514573454856873,0.5355800986289978,0.5355800986289978,1.0,1.0,-2.9000720977783203,1.1292047500610352,1.7708674669265747,0.4765887856483459,0.9065192937850952,0.9065192937850952,0.0,143.6417694091797,154.0,38897.109375,0.0,2097.6396484375,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333077073097228,1.0,0.0,0.0,3.674373149871826,3.674397230148315,9.008651318254124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95947265625,0.0,1559.6102294921875,1895.4371337890625,0.0,3711.42236328125,0.9106338620185852,1.0,0.0,3.0,1.0,0.0
12221040,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7007356882095337,0.5467960834503174,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861619234085083,0.3891472220420837,0.3704112768173218,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248757719993591,0.3381012380123138,0.2385520786046981,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7775991559028625,0.2826542556285858,0.2706071734428406,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152442336082458,0.2166150212287902,0.989057719707489,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.275390625,284.9213562011719,1.0,0.5514573454856873,0.5355800986289978,0.5355800986289978,1.0,1.0,-2.9000720977783203,1.1292047500610352,1.7708674669265747,0.4765887856483459,0.9065192937850952,0.9065192937850952,0.0,143.6417694091797,154.0,38897.109375,0.0,2097.6396484375,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333077073097228,1.0,0.0,0.0,3.674373149871826,3.674397230148315,9.008651318254124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95947265625,0.0,1559.6102294921875,1895.4371337890625,0.0,3711.42236328125,0.9106338620185852,1.0,0.0,3.0,1.0,0.0
12221100,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6974915862083435,0.5515154004096985,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598182797431946,0.3899083435535431,0.3712464272975921,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224477171897888,0.3376758098602295,0.2383437156677246,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753795981407166,0.2825843393802643,0.2706538736820221,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.7129378914833069,0.2162286341190338,0.9878525733947754,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.8009948730469,297.261474609375,284.7785949707031,1.0,0.5531685948371887,0.5346691012382507,0.5346691012382507,1.0,1.0,-2.90510630607605,1.129960536956787,1.7751457691192627,0.4762454628944397,0.904121160507202,0.904121160507202,0.0,145.37123107910156,154.0,39897.17578125,0.0,2114.70458984375,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.9862976074219,293.1499938964844,293.1499938964844,280.6499938964844,36022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424551129341124,1.0,0.0,0.0,3.673528671264648,3.673552989959717,9.004511412058491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.947265625,0.0,1559.67626953125,1895.4371337890625,0.0,3794.7451171875,0.9105040431022644,1.0,0.0,3.0,1.0,0.0
12221160,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9990000128746032,0.6937326192855835,0.5564451217651367,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8578406572341919,0.3905801177024841,0.3719493448734283,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8198347687721252,0.3371653854846954,0.2380395531654358,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7729843258857727,0.2824311256408691,0.2705874145030975,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.7103805541992188,0.2157423794269561,0.9861150979995728,284.7435607910156,284.95001220703125,298.6479187011719,288.23895263671875,297.7925109863281,297.2498779296875,284.7427673339844,1.0,0.5548040866851807,0.533820390701294,0.533820390701294,1.0,1.0,-2.909343957901001,1.1304534673690796,1.778890609741211,0.4758189618587494,0.9022690653800964,0.9022690653800964,0.0,147.15338134765625,157.0,40065.42578125,0.0,2130.7314453125,1.0,280.6576843261719,283.2689514160156,291.29296875,293.9062805175781,293.1499938964844,293.1499938964844,280.3500061035156,36134.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466290473937988,1.0,0.0,0.0,3.670038938522339,3.6700632572174072,8.987412343230972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.078125,0.0,1556.5887451171875,1895.4371337890625,0.0,3832.543701171875,0.909832775592804,1.0,0.0,3.0,1.0,0.0
12221220,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6851784586906433,0.5663089156150818,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539096713066101,0.3917747437953949,0.3732548058032989,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145701885223389,0.3360311686992645,0.2373780310153961,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681993246078491,0.2819873392581939,0.2703470885753631,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.7049314975738525,0.2145395427942276,0.9817215204238892,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.78082275390625,297.2334899902344,284.56463623046875,1.0,0.5578790903091431,0.5321228504180908,0.5321228504180908,1.0,1.0,-2.9164066314697266,1.130818009376526,1.7855885028839111,0.4746512174606323,0.8956527709960938,0.8956527709960938,0.0,150.70855712890625,145.0,41159.546875,0.0,2160.451904296875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.94781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36399.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589752554893494,1.0,0.0,0.0,3.655893087387085,3.655917167663574,8.918262892620987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.21240234375,0.0,1542.7286376953125,1895.4371337890625,0.0,3943.446044921875,0.906847894191742,1.0,0.0,3.0,1.0,0.0
12221280,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6851784586906433,0.5663089156150818,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539096713066101,0.3917747437953949,0.3732548058032989,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145701885223389,0.3360311686992645,0.2373780310153961,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681993246078491,0.2819873392581939,0.2703470885753631,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.7049314975738525,0.2145395427942276,0.9817215204238892,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.78082275390625,297.2334899902344,284.56463623046875,1.0,0.5578790903091431,0.5321228504180908,0.5321228504180908,1.0,1.0,-2.9164066314697266,1.130818009376526,1.7855885028839111,0.4746512174606323,0.8956527709960938,0.8956527709960938,0.0,150.70855712890625,145.0,41159.546875,0.0,2160.451904296875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.94781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36399.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589752554893494,1.0,0.0,0.0,3.655893087387085,3.655917167663574,8.918262892620987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.21240234375,0.0,1542.7286376953125,1895.4371337890625,0.0,3943.446044921875,0.906847894191742,1.0,0.0,3.0,1.0,0.0
12221340,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6801427006721497,0.5627855062484741,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569437265396118,0.3940637409687042,0.3749881684780121,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158687353134155,0.3360774517059326,0.2370818257331848,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698200941085815,0.2823509871959686,0.2703583240509033,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054006457328796,0.213869497179985,0.9774578213691713,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.7787170410156,297.23046875,284.7381286621094,1.0,0.5555719137191772,0.5304253697395325,0.5304253697395325,1.0,1.0,-2.9088056087493896,1.1248358488082886,1.7839696407318115,0.4705952703952789,0.8942209482192993,0.8942209482192993,0.0,149.2490997314453,133.0,40019.1875,0.0,2140.22607421875,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453073143959044,1.0,0.0,0.0,3.6433820724487305,3.6434059143066406,8.85732731603639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.11376953125,0.0,1528.172607421875,1895.4371337890625,0.0,3820.590087890625,0.9040236473083496,1.0,0.0,3.0,1.0,0.0
12221400,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6801427006721497,0.5627855062484741,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569437265396118,0.3940637409687042,0.3749881684780121,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158687353134155,0.3360774517059326,0.2370818257331848,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698200941085815,0.2823509871959686,0.2703583240509033,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054006457328796,0.213869497179985,0.9774578213691713,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.7787170410156,297.23046875,284.7381286621094,1.0,0.5555719137191772,0.5304253697395325,0.5304253697395325,1.0,1.0,-2.9088056087493896,1.1248358488082886,1.7839696407318115,0.4705952703952789,0.8942209482192993,0.8942209482192993,0.0,149.2490997314453,133.0,40019.1875,0.0,2140.22607421875,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453073143959044,1.0,0.0,0.0,3.6433820724487305,3.6434059143066406,8.85732731603639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.11376953125,0.0,1528.172607421875,1895.4371337890625,0.0,3820.590087890625,0.9040236473083496,1.0,0.0,3.0,1.0,0.0
12221460,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6813591122627258,0.5477050542831421,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667922616004944,0.3974572122097015,0.3777723908424377,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234506845474243,0.3373015224933624,0.2376244813203811,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777257561683655,0.2836301922798157,0.2711868286132812,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7118656039237976,0.2141045033931732,0.9766226410865784,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.7846984863281,297.23748779296875,284.9158020019531,1.0,0.5502011775970459,0.5289891362190247,0.5289891362190247,1.0,1.0,-2.8946752548217773,1.1164659261703491,1.7782093286514282,0.4654397964477539,0.8952429294586182,0.8952429294586182,0.0,143.74803161621094,136.0,38782.9375,0.0,2089.124755859375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57080078125,293.1499938964844,293.1499938964844,281.25,36137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927893042564392,1.0,0.0,0.0,3.637637138366699,3.63766098022461,8.829417197375733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.17724609375,0.0,1520.4864501953125,1895.4371337890625,0.0,3661.81396484375,0.9026259183883668,1.0,0.0,3.0,1.0,0.0
