time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6813591122627258,0.5477050542831421,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667922616004944,0.3974572122097015,0.3777723908424377,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234506845474243,0.3373015224933624,0.2376244813203811,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777257561683655,0.2836301922798157,0.2711868286132812,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7118656039237976,0.2141045033931732,0.9766226410865784,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.7846984863281,297.23748779296875,284.9158020019531,1.0,0.5502011775970459,0.5289891362190247,0.5289891362190247,1.0,1.0,-2.8946752548217773,1.1164659261703491,1.7782093286514282,0.4654397964477539,0.8952429294586182,0.8952429294586182,0.0,143.74803161621094,136.0,38782.9375,0.0,2089.124755859375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57080078125,293.1499938964844,293.1499938964844,281.25,36137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927893042564392,1.0,0.0,0.0,3.637637138366699,3.63766098022461,8.829417197375733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.17724609375,0.0,1520.4864501953125,1895.4371337890625,0.0,3661.81396484375,0.9026259183883668,1.0,0.0,3.0,1.0,0.0
12221580,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863836050033569,0.5372645258903503,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751555681228638,0.4015185832977295,0.3813089430332184,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8295869827270508,0.3391833007335663,0.2387304455041885,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843183279037476,0.2854954898357391,0.2726820409297943,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170780301094055,0.2150683104991912,0.9795397520065308,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958374023437,297.2489929199219,285.107177734375,1.0,0.5482025146484375,0.5275528430938721,0.5275528430938721,1.0,1.0,-2.892988443374634,1.113471508026123,1.7795169353485107,0.462559700012207,0.898887574672699,0.898887574672699,0.0,140.31204223632812,139.0,37851.7109375,0.0,2069.368896484375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117077589035034,1.0,0.0,0.0,3.640460968017578,3.6404850482940674,8.843131240610091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.234375,0.0,1521.8743896484375,1895.4371337890625,0.0,3512.446044921875,0.9030988216400146,1.0,0.0,3.0,1.0,0.0
12221640,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863836050033569,0.5372645258903503,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751555681228638,0.4015185832977295,0.3813089430332184,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8295869827270508,0.3391833007335663,0.2387304455041885,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843183279037476,0.2854954898357391,0.2726820409297943,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170780301094055,0.2150683104991912,0.9795397520065308,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958374023437,297.2489929199219,285.107177734375,1.0,0.5482025146484375,0.5275528430938721,0.5275528430938721,1.0,1.0,-2.892988443374634,1.113471508026123,1.7795169353485107,0.462559700012207,0.898887574672699,0.898887574672699,0.0,140.31204223632812,139.0,37851.7109375,0.0,2069.368896484375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117077589035034,1.0,0.0,0.0,3.640460968017578,3.6404850482940674,8.843131240610091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.234375,0.0,1521.8743896484375,1895.4371337890625,0.0,3512.446044921875,0.9030988216400146,1.0,0.0,3.0,1.0,0.0
12221700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6892366409301758,0.5338563323020935,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785593509674072,0.4037149846553802,0.3832532465457916,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319575190544128,0.3402706086635589,0.2394032478332519,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869254946708679,0.2865708172321319,0.2735911607742309,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191060185432434,0.2157244086265564,0.9819772243499756,285.2519226074219,284.95001220703125,298.680419921875,288.1785888671875,297.8036193847656,297.2568664550781,285.26092529296875,1.0,0.5480620265007019,0.5268347263336182,0.5268347263336182,1.0,1.0,-2.8960556983947754,1.113633394241333,1.7824221849441528,0.4619753658771515,0.90231192111969,0.90231192111969,0.0,139.3429412841797,139.0,37075.87890625,0.0,2069.72216796875,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.3752746582031,293.1499938964844,293.1499938964844,281.54998779296875,35762.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021980166435242,1.0,0.0,0.0,3.645315647125244,3.645339727401733,8.86673205968691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.08740234375,0.0,1526.185546875,1895.4371337890625,0.0,3424.064697265625,0.9041237235069276,1.0,0.0,3.0,1.0,0.0
12221760,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.692225456237793,0.5311892628669739,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8817154169082642,0.4060359299182892,0.3853780925273895,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.8341197371482849,0.3414719104766845,0.2402002066373825,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.7893176674842834,0.287749707698822,0.2746451497077942,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209609746932983,0.2164830267429351,0.9850797057151794,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.8133544921875,297.2666931152344,285.3056640625,1.0,0.548405647277832,0.526232123374939,0.526232123374939,1.0,1.0,-2.9013538360595703,1.1149177551269531,1.7864359617233276,0.4620158672332763,0.9052398204803468,0.9052398204803468,0.0,138.69908142089844,142.0,37047.79296875,0.0,2075.41943359375,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.4513854980469,293.1499938964844,293.1499938964844,281.25,35643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982281684875488,1.0,0.0,0.0,3.652999639511109,3.6530234813690186,8.904150945454603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.638671875,0.0,1533.8416748046875,1895.4371337890625,0.0,3387.062255859375,0.9057257175445556,1.0,0.0,3.0,1.0,0.0
12221820,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6948336958885193,0.5300952196121216,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851101994514465,0.4094095826148987,0.3889380097389221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358005881309509,0.3425544202327728,0.2412556260824203,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914819121360779,0.2891694903373718,0.276275485754013,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224797010421753,0.2172599732875824,0.9896788001060486,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.82568359375,297.2718811035156,285.127197265625,1.0,0.550052285194397,0.525026798248291,0.525026798248291,1.0,1.0,-2.9130754470825195,1.1179603338241575,1.7951151132583618,0.4624256491661072,0.9061876535415648,0.9061876535415648,0.0,138.8008270263672,145.0,38057.46484375,0.0,2095.656982421875,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139379858970642,1.0,0.0,0.0,3.663627624511719,3.663651704788208,8.956038186624937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.71923828125,0.0,1546.3936767578125,1895.4371337890625,0.0,3533.113037109375,0.9081375598907472,1.0,0.0,3.0,1.0,0.0
12221880,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6948336958885193,0.5300952196121216,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851101994514465,0.4094095826148987,0.3889380097389221,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358005881309509,0.3425544202327728,0.2412556260824203,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914819121360779,0.2891694903373718,0.276275485754013,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224797010421753,0.2172599732875824,0.9896788001060486,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.82568359375,297.2718811035156,285.127197265625,1.0,0.550052285194397,0.525026798248291,0.525026798248291,1.0,1.0,-2.9130754470825195,1.1179603338241575,1.7951151132583618,0.4624256491661072,0.9061876535415648,0.9061876535415648,0.0,138.8008270263672,145.0,38057.46484375,0.0,2095.656982421875,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139379858970642,1.0,0.0,0.0,3.663627624511719,3.663651704788208,8.956038186624937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.71923828125,0.0,1546.3936767578125,1895.4371337890625,0.0,3533.113037109375,0.9081375598907472,1.0,0.0,3.0,1.0,0.0
12221940,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.693068265914917,0.5342357158660889,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.884550929069519,0.411571055650711,0.3912517428398132,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338567614555359,0.3423506915569305,0.2413336634635925,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900052070617676,0.2895897030830383,0.2769222557544708,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208529114723206,0.2171326726675033,0.9902568459510804,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305358886719,297.2607116699219,284.9358825683594,1.0,0.5523165464401245,0.5238215327262878,0.5238215327262878,1.0,1.0,-2.922401666641236,1.1199567317962646,1.8024449348449707,0.4623193144798279,0.9044161438941956,0.9044161438941956,0.0,140.46307373046875,148.0,39078.390625,0.0,2119.742919921875,1.0,280.9579772949219,283.5075378417969,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312460422515868,1.0,0.0,0.0,3.667132377624512,3.66715669631958,8.973182161753357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.79248046875,0.0,1551.7322998046875,1895.4371337890625,0.0,3692.55712890625,0.9090415835380554,1.0,0.0,3.0,1.0,0.0
12222000,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.693068265914917,0.5342357158660889,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.884550929069519,0.411571055650711,0.3912517428398132,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338567614555359,0.3423506915569305,0.2413336634635925,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900052070617676,0.2895897030830383,0.2769222557544708,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208529114723206,0.2171326726675033,0.9902568459510804,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305358886719,297.2607116699219,284.9358825683594,1.0,0.5523165464401245,0.5238215327262878,0.5238215327262878,1.0,1.0,-2.922401666641236,1.1199567317962646,1.8024449348449707,0.4623193144798279,0.9044161438941956,0.9044161438941956,0.0,140.46307373046875,148.0,39078.390625,0.0,2119.742919921875,1.0,280.9579772949219,283.5075378417969,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312460422515868,1.0,0.0,0.0,3.667132377624512,3.66715669631958,8.973182161753357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.79248046875,0.0,1551.7322998046875,1895.4371337890625,0.0,3692.55712890625,0.9090415835380554,1.0,0.0,3.0,1.0,0.0
12222060,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6880531907081604,0.5411726236343384,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819437623023987,0.4131294190883636,0.3929193615913391,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300661444664001,0.3415323495864868,0.2409143149852752,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865927815437317,0.2894637286663055,0.2769984900951385,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174063920974731,0.2164211273193359,0.9880735278129578,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548067092895508,0.5222017765045166,0.5222017765045166,1.0,1.0,-2.9297091960906982,1.1204038858413696,1.8093053102493288,0.4611013829708099,0.9002692699432373,0.9002692699432373,0.0,142.95327758789062,151.0,40171.01171875,0.0,2144.654296875,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8582763671875,293.1499938964844,293.1499938964844,280.3500061035156,36150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453573226928712,1.0,0.0,0.0,3.662145376205444,3.6621694564819336,8.94879235602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.40185546875,0.0,1547.8543701171875,1895.4371337890625,0.0,3821.04248046875,0.9080802202224731,1.0,0.0,3.0,1.0,0.0
12222120,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6880531907081604,0.5411726236343384,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819437623023987,0.4131294190883636,0.3929193615913391,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300661444664001,0.3415323495864868,0.2409143149852752,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865927815437317,0.2894637286663055,0.2769984900951385,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174063920974731,0.2164211273193359,0.9880735278129578,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548067092895508,0.5222017765045166,0.5222017765045166,1.0,1.0,-2.9297091960906982,1.1204038858413696,1.8093053102493288,0.4611013829708099,0.9002692699432373,0.9002692699432373,0.0,142.95327758789062,151.0,40171.01171875,0.0,2144.654296875,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8582763671875,293.1499938964844,293.1499938964844,280.3500061035156,36150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453573226928712,1.0,0.0,0.0,3.662145376205444,3.6621694564819336,8.94879235602275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.40185546875,0.0,1547.8543701171875,1895.4371337890625,0.0,3821.04248046875,0.9080802202224731,1.0,0.0,3.0,1.0,0.0
12222180,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6807770729064941,0.5495119690895081,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783761262893677,0.414360374212265,0.3942502439022064,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254390358924866,0.3404223620891571,0.2402639091014862,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822615504264832,0.289035826921463,0.2767639458179474,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128763198852539,0.2153046727180481,0.984008491039276,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380432128906,297.2315673828125,284.5775451660156,1.0,0.5573282837867737,0.5205820798873901,0.5205820798873901,1.0,1.0,-2.935384511947632,1.1201035976409912,1.8152809143066408,0.4594968259334564,0.8938326239585876,0.8938326239585876,0.0,145.86605834960938,154.0,41284.1640625,0.0,2168.9853515625,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577069282531738,1.0,0.0,0.0,3.647836446762085,3.647860527038574,8.878999437911261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.23583984375,0.0,1533.7752685546875,1895.4371337890625,0.0,3932.119140625,0.9050511121749878,1.0,0.0,3.0,1.0,0.0
12222240,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6807770729064941,0.5495119690895081,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783761262893677,0.414360374212265,0.3942502439022064,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254390358924866,0.3404223620891571,0.2402639091014862,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822615504264832,0.289035826921463,0.2767639458179474,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128763198852539,0.2153046727180481,0.984008491039276,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380432128906,297.2315673828125,284.5775451660156,1.0,0.5573282837867737,0.5205820798873901,0.5205820798873901,1.0,1.0,-2.935384511947632,1.1201035976409912,1.8152809143066408,0.4594968259334564,0.8938326239585876,0.8938326239585876,0.0,145.86605834960938,154.0,41284.1640625,0.0,2168.9853515625,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577069282531738,1.0,0.0,0.0,3.647836446762085,3.647860527038574,8.878999437911261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.23583984375,0.0,1533.7752685546875,1895.4371337890625,0.0,3932.119140625,0.9050511121749878,1.0,0.0,3.0,1.0,0.0
12222300,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.6775082349777222,0.5536446571350098,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8767051100730896,0.4153472185134887,0.39499232172966,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8232409358024597,0.3402491509914398,0.2400050610303878,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801881432533264,0.2890764474868774,0.2766849994659424,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105474472045898,0.2148840278387069,0.9818273186683656,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.84210205078125,297.2279357910156,284.7179260253906,1.0,0.5585920810699463,0.5197721719741821,0.5197721719741821,1.0,1.0,-2.938213586807251,1.119942545890808,1.818270921707153,0.4586458504199981,0.8934810161590576,0.8934810161590576,0.0,147.32362365722656,154.0,40401.58203125,0.0,2181.177734375,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,36357.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496469497680664,1.0,0.0,0.0,3.640782117843628,3.640806198120117,8.844691024023632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.587890625,0.0,1525.6065673828125,1895.4371337890625,0.0,3859.78076171875,0.9035040736198424,1.0,0.0,3.0,1.0,0.0
12222360,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.67507004737854,0.5568779706954956,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8758848309516907,0.4167651236057281,0.396202951669693,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218480348587036,0.3405242264270782,0.2400993555784225,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7788949608802795,0.2894504368305206,0.2769489884376526,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088721394538879,0.2147256284952163,0.9808197617530824,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8486022949219,297.22808837890625,284.7637634277344,1.0,0.5599484443664551,0.5190258622169495,0.5190258622169495,1.0,1.0,-2.9427714347839355,1.1206088066101074,1.822162628173828,0.4582241475582123,0.892789363861084,0.892789363861084,0.0,148.5603485107422,142.0,40316.74609375,0.0,2195.283203125,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36298.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944029986858368,1.0,0.0,0.0,3.635820150375366,3.635844230651856,8.820599646242044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.94091796875,0.0,1519.677490234375,1895.4371337890625,0.0,3809.02392578125,0.9023262858390808,1.0,0.0,3.0,1.0,0.0
12222420,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673289954662323,0.549963116645813,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818917870521545,0.4203149378299713,0.3992327451705932,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257694244384766,0.3418280184268951,0.240771010518074,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831748723983765,0.2907891869544983,0.2779386937618255,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118483781814575,0.2149537950754165,0.9805785417556764,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8660583496094,297.2361145019531,284.959228515625,1.0,0.5576995611190796,0.5175331234931946,0.5175331234931946,1.0,1.0,-2.9398272037506104,1.116796851158142,1.8230302333831787,0.4552350044250488,0.8945091366767883,0.8945091366767883,0.0,146.18508911132812,130.0,39301.16015625,0.0,2178.26904296875,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277424812316896,1.0,0.0,0.0,3.631684541702272,3.6317083835601807,8.800544151199574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.642578125,0.0,1513.57763671875,1895.4371337890625,0.0,3660.43115234375,0.9012659192085266,1.0,0.0,3.0,1.0,0.0
12222480,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673289954662323,0.549963116645813,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818917870521545,0.4203149378299713,0.3992327451705932,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257694244384766,0.3418280184268951,0.240771010518074,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831748723983765,0.2907891869544983,0.2779386937618255,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118483781814575,0.2149537950754165,0.9805785417556764,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8660583496094,297.2361145019531,284.959228515625,1.0,0.5576995611190796,0.5175331234931946,0.5175331234931946,1.0,1.0,-2.9398272037506104,1.116796851158142,1.8230302333831787,0.4552350044250488,0.8945091366767883,0.8945091366767883,0.0,146.18508911132812,130.0,39301.16015625,0.0,2178.26904296875,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277424812316896,1.0,0.0,0.0,3.631684541702272,3.6317083835601807,8.800544151199574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.642578125,0.0,1513.57763671875,1895.4371337890625,0.0,3660.43115234375,0.9012659192085266,1.0,0.0,3.0,1.0,0.0
12222540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6764390468597412,0.5328682661056519,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.894203245639801,0.4244806170463562,0.4028054475784302,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350932598114014,0.3437574505805969,0.2418615221977234,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931051254272461,0.2926711142063141,0.2793833613395691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197199463844299,0.2158379703760147,0.9828047752380372,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872985839844,297.2507019042969,285.1505126953125,1.0,0.5525665283203125,0.5160404443740845,0.5160404443740845,1.0,1.0,-2.92930269241333,1.109784722328186,1.8195180892944336,0.4505874216556549,0.8987658619880676,0.8987658619880676,0.0,140.29153442382812,133.0,38351.3515625,0.0,2130.700927734375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133855104446412,1.0,0.0,0.0,3.636691093444824,3.6367149353027344,8.824824817565968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.744140625,0.0,1517.279296875,1895.4371337890625,0.0,3527.995361328125,0.902218461036682,1.0,0.0,3.0,1.0,0.0
12222600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6764390468597412,0.5328682661056519,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.894203245639801,0.4244806170463562,0.4028054475784302,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350932598114014,0.3437574505805969,0.2418615221977234,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931051254272461,0.2926711142063141,0.2793833613395691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197199463844299,0.2158379703760147,0.9828047752380372,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872985839844,297.2507019042969,285.1505126953125,1.0,0.5525665283203125,0.5160404443740845,0.5160404443740845,1.0,1.0,-2.92930269241333,1.109784722328186,1.8195180892944336,0.4505874216556549,0.8987658619880676,0.8987658619880676,0.0,140.29153442382812,133.0,38351.3515625,0.0,2130.700927734375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133855104446412,1.0,0.0,0.0,3.636691093444824,3.6367149353027344,8.824824817565968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.744140625,0.0,1517.279296875,1895.4371337890625,0.0,3527.995361328125,0.902218461036682,1.0,0.0,3.0,1.0,0.0
12222660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6795346140861511,0.526125431060791,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996719121932983,0.4268150329589844,0.4048283100128174,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391750454902649,0.3449134528636932,0.2425457090139389,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974698543548584,0.2938010990619659,0.2802942097187042,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231159210205078,0.216514840722084,0.9850435853004456,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.8979797363281,297.2573547363281,285.3043518066406,1.0,0.5513666868209839,0.5153933167457581,0.5153933167457581,1.0,1.0,-2.9282214641571045,1.1082228422164917,1.8199985027313232,0.4490527212619781,0.9025683999061584,0.9025683999061584,0.0,138.12193298339844,133.0,37539.83203125,0.0,2118.037109375,1.0,281.501953125,283.94732666015625,291.1437072753906,293.4555358886719,293.1499938964844,293.1499938964844,281.54998779296875,35697.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041100144386292,1.0,0.0,0.0,3.64296817779541,3.6429922580718994,8.855316195877094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.56201171875,0.0,1523.10400390625,1895.4371337890625,0.0,3441.86474609375,0.9035517573356628,1.0,0.0,3.0,1.0,0.0
12222720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6826692223548889,0.5213180780410767,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9040993452072144,0.4290823638439178,0.4068865180015564,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.842441976070404,0.3460806608200073,0.2433071285486221,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009588718414307,0.2949399352073669,0.2812910079956054,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258369326591492,0.2172573208808899,0.9879276156425476,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.908935546875,297.26513671875,285.34326171875,1.0,0.5508679151535034,0.5147959589958191,0.5147959589958191,1.0,1.0,-2.930492162704468,1.108157753944397,1.8223344087600708,0.4483997523784637,0.9055768251419068,0.9055768251419068,0.0,136.71197509765625,136.0,37498.03125,0.0,2114.868408203125,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900728702545166,1.0,0.0,0.0,3.6513192653656006,3.65134334564209,8.895962082533515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4541015625,0.0,1531.562255859375,1895.4371337890625,0.0,3410.3759765625,0.9053130745887756,1.0,0.0,3.0,1.0,0.0
12222780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6861069798469543,0.5166166424751282,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098933339118958,0.4324724376201629,0.4104340374469757,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460080027580261,0.3471691906452179,0.2443383783102035,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049942851066589,0.2963534593582153,0.282876580953598,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289145588874817,0.2180884033441543,0.9925305843353271,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.92449951171875,297.2697448730469,285.16192626953125,1.0,0.5511951446533203,0.5135514736175537,0.5135514736175537,1.0,1.0,-2.9377830028533936,1.1090713739395142,1.82871162891388,0.4476597905158996,0.9069719314575196,0.9069719314575196,0.0,135.54405212402344,139.0,38479.8515625,0.0,2121.46875,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164199829101562,1.0,0.0,0.0,3.663961887359619,3.663985967636109,8.957672434917185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.728515625,0.0,1546.36669921875,1895.4371337890625,0.0,3556.083984375,0.908174991607666,1.0,0.0,3.0,1.0,0.0
12222840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6861069798469543,0.5166166424751282,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098933339118958,0.4324724376201629,0.4104340374469757,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460080027580261,0.3471691906452179,0.2443383783102035,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049942851066589,0.2963534593582153,0.282876580953598,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289145588874817,0.2180884033441543,0.9925305843353271,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.92449951171875,297.2697448730469,285.16192626953125,1.0,0.5511951446533203,0.5135514736175537,0.5135514736175537,1.0,1.0,-2.9377830028533936,1.1090713739395142,1.82871162891388,0.4476597905158996,0.9069719314575196,0.9069719314575196,0.0,135.54405212402344,139.0,38479.8515625,0.0,2121.46875,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164199829101562,1.0,0.0,0.0,3.663961887359619,3.663985967636109,8.957672434917185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.728515625,0.0,1546.36669921875,1895.4371337890625,0.0,3556.083984375,0.908174991607666,1.0,0.0,3.0,1.0,0.0
12222900,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6862015724182129,0.5167979001998901,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9108312129974364,0.4336604475975036,0.4117210805416107,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460697531700134,0.347186803817749,0.2444800287485122,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053084015846252,0.2966566085815429,0.2832989990711212,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290281057357788,0.2181484848260879,0.9933807849884032,285.0172424316406,284.95001220703125,299.0249938964844,288.23681640625,297.9288635253906,297.2665710449219,285.0086669921875,1.0,0.5517945885658264,0.5129292011260986,0.5129292011260986,1.0,1.0,-2.9412484169006348,1.109441876411438,1.8318065404891968,0.4472646713256836,0.9060100317001344,0.9060100317001344,0.0,135.7333984375,139.0,39342.40625,0.0,2128.34912109375,1.0,281.0009460449219,283.5835876464844,291.3300476074219,293.9333801269531,293.1499938964844,293.1499938964844,280.95001220703125,35784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278213381767272,1.0,0.0,0.0,3.667812347412109,3.6678366661071777,8.976510343927657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4375,0.0,1551.4580078125,1895.4371337890625,0.0,3661.155029296875,0.9090677499771118,1.0,0.0,3.0,1.0,0.0
12222960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.685271680355072,0.5183668732643127,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.91060870885849,0.4346030056476593,0.4126994609832763,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451520204544067,0.3469501137733459,0.244388997554779,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8046460747718811,0.2967492043972015,0.2834759950637817,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283015251159668,0.2180013060569763,0.9931787252426147,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.93133544921875,297.2605285644531,284.96685791015625,1.0,0.5525630116462708,0.5122233033180237,0.5122233033180237,1.0,1.0,-2.94417142868042,1.109439492225647,1.834731936454773,0.4466334581375122,0.9055922627449036,0.9055922627449036,0.0,136.32870483398438,142.0,39476.5078125,0.0,2136.352783203125,1.0,280.9577331542969,283.53179931640625,291.3084716796875,293.87701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933663249015808,1.0,0.0,0.0,3.669339418411255,3.669363498687744,8.983985821942042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.94091796875,0.0,1553.83740234375,1895.4371337890625,0.0,3714.672119140625,0.9095024466514589,1.0,0.0,3.0,1.0,0.0
12223020,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9990000128746032,0.6810353398323059,0.5238306522369385,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9083821773529052,0.4360906183719635,0.4142859578132629,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418386578559875,0.3460869193077087,0.2439268380403518,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017769455909729,0.2965745329856872,0.2834900617599487,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7254472374916077,0.2172994017601013,0.9909677505493164,284.77947998046875,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2459716796875,284.7794494628906,1.0,0.5544425249099731,0.5108113884925842,0.5108113884925842,1.0,1.0,-2.949450969696045,1.109156370162964,1.840294599533081,0.4452496170997619,0.901730477809906,0.901730477809906,0.0,138.22454833984375,145.0,40525.39453125,0.0,2154.97509765625,1.0,280.6580810546875,283.3005676269531,291.3024597167969,293.9361877441406,293.1499938964844,293.1499938964844,280.3500061035156,36106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474764466285706,1.0,0.0,0.0,3.6660501956939697,3.666074275970459,8.967886060418095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.2978515625,0.0,1551.8974609375,1895.4371337890625,0.0,3840.19970703125,0.9089220762252808,1.0,0.0,3.0,1.0,0.0
12223080,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9990000128746032,0.6810353398323059,0.5238306522369385,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9083821773529052,0.4360906183719635,0.4142859578132629,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418386578559875,0.3460869193077087,0.2439268380403518,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017769455909729,0.2965745329856872,0.2834900617599487,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7254472374916077,0.2172994017601013,0.9909677505493164,284.77947998046875,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2459716796875,284.7794494628906,1.0,0.5544425249099731,0.5108113884925842,0.5108113884925842,1.0,1.0,-2.949450969696045,1.109156370162964,1.840294599533081,0.4452496170997619,0.901730477809906,0.901730477809906,0.0,138.22454833984375,145.0,40525.39453125,0.0,2154.97509765625,1.0,280.6580810546875,283.3005676269531,291.3024597167969,293.9361877441406,293.1499938964844,293.1499938964844,280.3500061035156,36106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474764466285706,1.0,0.0,0.0,3.6660501956939697,3.666074275970459,8.967886060418095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.2978515625,0.0,1551.8974609375,1895.4371337890625,0.0,3840.19970703125,0.9089220762252808,1.0,0.0,3.0,1.0,0.0
12223140,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6743283867835999,0.531286895275116,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9047555923461914,0.4372397661209106,0.4155255556106567,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837347686290741,0.344927042722702,0.2432305961847305,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.7976105213165283,0.2960919737815857,0.2831895351409912,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213247418403625,0.2161855399608612,0.9868452548980712,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9383850097656,297.2323303222656,284.5995788574219,1.0,0.5565491318702698,0.5093994736671448,0.5093994736671448,1.0,1.0,-2.953751564025879,1.1084349155426023,1.8453165292739868,0.4436843395233154,0.8955663442611694,0.8955663442611694,0.0,140.72898864746094,148.0,41585.03515625,0.0,2175.0302734375,1.0,280.3580017089844,283.08074951171875,291.3007202148437,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,36360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593127369880676,1.0,0.0,0.0,3.653304100036621,3.6533284187316895,8.905636263989436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.94873046875,0.0,1539.5509033203125,1895.4371337890625,0.0,3946.45703125,0.9062438011169434,1.0,0.0,3.0,1.0,0.0
12223200,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6743283867835999,0.531286895275116,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9047555923461914,0.4372397661209106,0.4155255556106567,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837347686290741,0.344927042722702,0.2432305961847305,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.7976105213165283,0.2960919737815857,0.2831895351409912,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213247418403625,0.2161855399608612,0.9868452548980712,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9383850097656,297.2323303222656,284.5995788574219,1.0,0.5565491318702698,0.5093994736671448,0.5093994736671448,1.0,1.0,-2.953751564025879,1.1084349155426023,1.8453165292739868,0.4436843395233154,0.8955663442611694,0.8955663442611694,0.0,140.72898864746094,148.0,41585.03515625,0.0,2175.0302734375,1.0,280.3580017089844,283.08074951171875,291.3007202148437,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,36360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593127369880676,1.0,0.0,0.0,3.653304100036621,3.6533284187316895,8.905636263989436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.94873046875,0.0,1539.5509033203125,1895.4371337890625,0.0,3946.45703125,0.9062438011169434,1.0,0.0,3.0,1.0,0.0
12223260,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689680218696594,0.5380615592002869,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022206664085388,0.4396294355392456,0.4174351394176483,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338291049003601,0.3450015187263489,0.2430360615253448,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794285237789154,0.2964783310890198,0.2833308577537536,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7176990509033203,0.2156159579753875,0.9836454391479492,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9481201171875,297.2281494140625,284.78326416015625,1.0,0.558893620967865,0.5079934597015381,0.5079934597015381,1.0,1.0,-2.960273504257202,1.1086385250091553,1.8516350984573364,0.4424713253974914,0.8947696089744568,0.8947696089744568,0.0,143.13150024414062,151.0,40604.76953125,0.0,2198.504150390625,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454317092895508,1.0,0.0,0.0,3.64268946647644,3.6427135467529297,8.853961048771453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7919921875,0.0,1527.009033203125,1895.4371337890625,0.0,3821.71533203125,0.9038355946540833,1.0,0.0,3.0,1.0,0.0
12223320,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689680218696594,0.5380615592002869,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022206664085388,0.4396294355392456,0.4174351394176483,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338291049003601,0.3450015187263489,0.2430360615253448,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794285237789154,0.2964783310890198,0.2833308577537536,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7176990509033203,0.2156159579753875,0.9836454391479492,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9481201171875,297.2281494140625,284.78326416015625,1.0,0.558893620967865,0.5079934597015381,0.5079934597015381,1.0,1.0,-2.960273504257202,1.1086385250091553,1.8516350984573364,0.4424713253974914,0.8947696089744568,0.8947696089744568,0.0,143.13150024414062,151.0,40604.76953125,0.0,2198.504150390625,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454317092895508,1.0,0.0,0.0,3.64268946647644,3.6427135467529297,8.853961048771453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7919921875,0.0,1527.009033203125,1895.4371337890625,0.0,3821.71533203125,0.9038355946540833,1.0,0.0,3.0,1.0,0.0
