time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6659994721412659,0.5426880121231079,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.901957631111145,0.4432736039161682,0.4206672608852386,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324564099311829,0.3463574051856994,0.2438329607248306,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930650115013123,0.2978659570217132,0.284490019083023,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158676981925964,0.2158879935741424,0.9842621684074402,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.96563720703125,297.2362670898437,284.99560546875,1.0,0.5617562532424927,0.5065874457359314,0.5065874457359314,1.0,1.0,-2.972806930541992,1.111328125,1.861478805541992,0.4423817992210388,0.8970155119895935,0.8970155119895935,0.0,145.1023406982422,139.0,39862.953125,0.0,2230.45263671875,1.0,280.9416809082031,283.5529479980469,291.20709228515625,293.705078125,293.1499938964844,293.1499938964844,281.25,36047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296132922172546,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.81494140625,0.0,1522.60205078125,1895.4371337890625,0.0,3677.59619140625,0.9031314253807068,1.0,0.0,3.0,1.0,0.0
12223440,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6659994721412659,0.5426880121231079,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.901957631111145,0.4432736039161682,0.4206672608852386,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324564099311829,0.3463574051856994,0.2438329607248306,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930650115013123,0.2978659570217132,0.284490019083023,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158676981925964,0.2158879935741424,0.9842621684074402,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.96563720703125,297.2362670898437,284.99560546875,1.0,0.5617562532424927,0.5065874457359314,0.5065874457359314,1.0,1.0,-2.972806930541992,1.111328125,1.861478805541992,0.4423817992210388,0.8970155119895935,0.8970155119895935,0.0,145.1023406982422,139.0,39862.953125,0.0,2230.45263671875,1.0,280.9416809082031,283.5529479980469,291.20709228515625,293.705078125,293.1499938964844,293.1499938964844,281.25,36047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296132922172546,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.81494140625,0.0,1522.60205078125,1895.4371337890625,0.0,3677.59619140625,0.9031314253807068,1.0,0.0,3.0,1.0,0.0
12223500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.665370523929596,0.5401009321212769,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.904800534248352,0.4453374743461609,0.4224786460399627,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.834284245967865,0.3472833335399627,0.2443844079971313,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950779795646667,0.2987687289714813,0.2852323353290558,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172170281410217,0.2162318080663681,0.9853057265281676,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9756164550781,297.2425231933594,285.1500549316406,1.0,0.5612362623214722,0.5058844685554504,0.5058844685554504,1.0,1.0,-2.9746999740600586,1.1108146905899048,1.8638851642608645,0.4416579902172088,0.8997480869293213,0.8997480869293213,0.0,144.35604858398438,139.0,39044.4140625,0.0,2229.995361328125,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5889892578125,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204995632171632,1.0,0.0,0.0,3.642321825027466,3.642345905303955,8.852173891682469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.35400390625,0.0,1523.94677734375,1895.4371337890625,0.0,3593.76806640625,0.9035547375679016,1.0,0.0,3.0,1.0,0.0
12223560,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6658647656440735,0.5342693328857422,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098840355873108,0.4475395381450653,0.4244467318058014,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378333449363708,0.3483486175537109,0.2450486123561859,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7988708019256592,0.2997935712337494,0.2860928177833557,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7200683951377869,0.2167179435491562,0.9869004487991332,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.9864501953125,297.2503662109375,285.19354248046875,1.0,0.5598694086074829,0.5051416158676147,0.5051416158676147,1.0,1.0,-2.9738099575042725,1.1090835332870483,1.864726424217224,0.4401867985725403,0.901921272277832,0.901921272277832,0.0,142.46641540527344,142.0,38970.578125,0.0,2218.84814453125,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167824983596802,1.0,0.0,0.0,3.647237539291382,3.647261381149292,8.87608393895789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.345703125,0.0,1528.5435791015625,1895.4371337890625,0.0,3559.436279296875,0.9045377373695374,1.0,0.0,3.0,1.0,0.0
12223620,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653459072113037,0.5306167602539062,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148523211479188,0.4506177902221679,0.427709549665451,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405786156654358,0.3492151498794555,0.2459176331758499,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020293712615967,0.3009465336799621,0.2874265909194946,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222025990486145,0.2171210497617721,0.989436686038971,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.0001220703125,297.2531433105469,285.01495361328125,1.0,0.5602386593818665,0.5036559104919434,0.5036559104919434,1.0,1.0,-2.9790279865264893,1.1085413694381714,1.8704866170883176,0.4383021593093872,0.9013665914535522,0.9013665914535522,0.0,141.5073699951172,145.0,39933.19921875,0.0,2223.17724609375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317346811294556,1.0,0.0,0.0,3.65198278427124,3.6520068645477295,8.899195336198318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.236328125,0.0,1534.5760498046875,1895.4371337890625,0.0,3697.031005859375,0.9056383967399596,1.0,0.0,3.0,1.0,0.0
12223680,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653459072113037,0.5306167602539062,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148523211479188,0.4506177902221679,0.427709549665451,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405786156654358,0.3492151498794555,0.2459176331758499,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020293712615967,0.3009465336799621,0.2874265909194946,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222025990486145,0.2171210497617721,0.989436686038971,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.0001220703125,297.2531433105469,285.01495361328125,1.0,0.5602386593818665,0.5036559104919434,0.5036559104919434,1.0,1.0,-2.9790279865264893,1.1085413694381714,1.8704866170883176,0.4383021593093872,0.9013665914535522,0.9013665914535522,0.0,141.5073699951172,145.0,39933.19921875,0.0,2223.17724609375,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317346811294556,1.0,0.0,0.0,3.65198278427124,3.6520068645477295,8.899195336198318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.236328125,0.0,1534.5760498046875,1895.4371337890625,0.0,3697.031005859375,0.9056383967399596,1.0,0.0,3.0,1.0,0.0
12223740,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6614129543304443,0.5331858396530151,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147876501083374,0.4524513185024261,0.4297004342079162,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.839226245880127,0.3488224148750305,0.2458482384681701,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801082193851471,0.3011268377304077,0.2878238558769226,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209166884422302,0.2167059779167175,0.9885888695716858,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058898925781,297.24346923828125,284.82275390625,1.0,0.5615190267562866,0.502170205116272,0.502170205116272,1.0,1.0,-2.9838855266571045,1.1078190803527832,1.8760664463043213,0.4363552927970886,0.898086428642273,0.898086428642273,0.0,142.50010681152344,148.0,40896.78515625,0.0,2236.806884765625,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.0084533691406,293.1499938964844,293.1499938964844,280.95001220703125,36091.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947959840297699,1.0,0.0,0.0,3.6492178440094,3.6492419242858887,8.885724582796684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.41015625,0.0,1532.98388671875,1895.4371337890625,0.0,3844.56396484375,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12223800,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6614129543304443,0.5331858396530151,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147876501083374,0.4524513185024261,0.4297004342079162,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.839226245880127,0.3488224148750305,0.2458482384681701,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801082193851471,0.3011268377304077,0.2878238558769226,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209166884422302,0.2167059779167175,0.9885888695716858,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058898925781,297.24346923828125,284.82275390625,1.0,0.5615190267562866,0.502170205116272,0.502170205116272,1.0,1.0,-2.9838855266571045,1.1078190803527832,1.8760664463043213,0.4363552927970886,0.898086428642273,0.898086428642273,0.0,142.50010681152344,148.0,40896.78515625,0.0,2236.806884765625,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.0084533691406,293.1499938964844,293.1499938964844,280.95001220703125,36091.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947959840297699,1.0,0.0,0.0,3.6492178440094,3.6492419242858887,8.885724582796684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.41015625,0.0,1532.98388671875,1895.4371337890625,0.0,3844.56396484375,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12223860,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6591012477874756,0.5358700752258301,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139786958694458,0.4539547264575958,0.4308574199676513,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.837804913520813,0.3489359021186828,0.2457562237977981,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998566627502441,0.3014616668224334,0.2879837155342102,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195177674293518,0.2165487855672836,0.9874638319015504,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116882324219,297.2411499023437,284.9812316894531,1.0,0.5625713467597961,0.5013567209243774,0.5013567209243774,1.0,1.0,-2.9872279167175293,1.1076985597610474,1.8795292377471924,0.4353037476539612,0.8996660113334656,0.8996660113334656,0.0,143.47219848632812,148.0,40116.8828125,0.0,2247.68310546875,1.0,280.9159851074219,283.5307922363281,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939732015132904,1.0,0.0,0.0,3.648789167404175,3.648813247680664,8.883637860890303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.91064453125,0.0,1531.852783203125,1895.4371337890625,0.0,3770.007568359375,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
12223920,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6579589247703552,0.537236213684082,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140167236328124,0.4552658796310425,0.4320034086704254,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.837348461151123,0.349313884973526,0.2459549605846405,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995020151138306,0.3019099831581116,0.2883447706699371,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.718955934047699,0.2166135311126709,0.9875444173812866,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174865722656,297.2426452636719,285.0106506347656,1.0,0.5634335875511169,0.5008143782615662,0.5008143782615662,1.0,1.0,-2.9910144805908203,1.1082663536071775,1.8827481269836424,0.4348833858966827,0.9003576636314392,0.9003576636314392,0.0,144.04795837402344,136.0,40108.4609375,0.0,2257.34619140625,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365296363830566,1.0,0.0,0.0,3.6500227451324463,3.650046825408936,8.889645641829702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.8486328125,0.0,1532.85400390625,1895.4371337890625,0.0,3740.8427734375,0.9052647352218628,1.0,0.0,3.0,1.0,0.0
12223980,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544496417045593,0.5298647880554199,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208217859268188,0.4575807750225067,0.4343962967395782,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412144184112549,0.3494046032428741,0.2461581826210022,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038434982299805,0.3023918867111206,0.2889196574687958,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218503355979919,0.2163065671920776,0.986494243144989,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263977050781,297.238525390625,284.8279113769531,1.0,0.5606222748756409,0.4994585812091827,0.4994585812091827,1.0,1.0,-2.984729290008545,1.1031134128570557,1.8816157579422,0.4311408400535583,0.897320568561554,0.897320568561554,0.0,141.4690399169922,139.0,40935.48828125,0.0,2233.062744140625,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472493529319764,1.0,0.0,0.0,3.6468138694763184,3.646837949752808,8.874022228155809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1572265625,0.0,1530.455322265625,1895.4371337890625,0.0,3838.148681640625,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12224040,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544496417045593,0.5298647880554199,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208217859268188,0.4575807750225067,0.4343962967395782,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412144184112549,0.3494046032428741,0.2461581826210022,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038434982299805,0.3023918867111206,0.2889196574687958,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218503355979919,0.2163065671920776,0.986494243144989,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263977050781,297.238525390625,284.8279113769531,1.0,0.5606222748756409,0.4994585812091827,0.4994585812091827,1.0,1.0,-2.984729290008545,1.1031134128570557,1.8816157579422,0.4311408400535583,0.897320568561554,0.897320568561554,0.0,141.4690399169922,139.0,40935.48828125,0.0,2233.062744140625,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472493529319764,1.0,0.0,0.0,3.6468138694763184,3.646837949752808,8.874022228155809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1572265625,0.0,1530.455322265625,1895.4371337890625,0.0,3838.148681640625,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12224100,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.653627872467041,0.5279033184051514,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229602217674256,0.4588706195354461,0.4353830814361572,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421550393104553,0.3495610356330871,0.2461155205965042,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8049975037574768,0.3027086555957794,0.2890600562095642,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224487662315369,0.2162080258131027,0.9854515194892884,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.03173828125,297.2377319335937,284.96630859375,1.0,0.560121476650238,0.4987806677818298,0.4987806677818298,1.0,1.0,-2.982406616210937,1.1009085178375244,1.8814982175827024,0.4291047155857086,0.8985944986343384,0.8985944986343384,0.0,140.74497985839844,139.0,40125.703125,0.0,2225.298095703125,1.0,280.90106201171875,283.5134582519531,291.26727294921875,293.77471923828125,293.1499938964844,293.1499938964844,280.95001220703125,36043.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398173689842224,1.0,0.0,0.0,3.6457767486572266,3.6458005905151367,8.868975100995158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5302734375,0.0,1528.799560546875,1895.4371337890625,0.0,3770.783935546875,0.9044067859649658,1.0,0.0,3.0,1.0,0.0
12224160,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6534160375595093,0.526456892490387,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.925118923187256,0.4605532586574554,0.4368046820163727,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.843163251876831,0.3500905036926269,0.2463699728250503,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061736822128296,0.3033111095428467,0.2895039618015289,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230936884880066,0.2163530141115188,0.9855669736862184,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395812988281,297.24072265625,285.009033203125,1.0,0.560041069984436,0.4981547892093658,0.4981547892093658,1.0,1.0,-2.983349561691284,1.1001322269439695,1.883217215538025,0.4278692603111267,0.8995111584663391,0.8995111584663391,0.0,140.31683349609375,142.0,40056.3359375,0.0,2224.7919921875,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996520996094,293.1499938964844,293.1499938964844,281.25,35968.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351221919059752,1.0,0.0,0.0,3.647097587585449,3.6471216678619385,8.875402954799938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.61328125,0.0,1529.704833984375,1895.4371337890625,0.0,3728.0,0.9046201109886168,1.0,0.0,3.0,1.0,0.0
12224220,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.653998613357544,0.5245458483695984,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293785691261292,0.4646121263504028,0.440380185842514,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452619910240173,0.3518205881118774,0.2474031597375869,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085222244262695,0.3050611615180969,0.2909594476222992,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245275974273682,0.2171509563922882,0.9882674813270568,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0591125488281,297.2525634765625,285.2113037109375,1.0,0.5610306859016418,0.4969030618667602,0.4969030618667602,1.0,1.0,-2.991579055786133,1.1011935472488403,1.890385627746582,0.4266222715377807,0.9046279191970824,0.9046279191970824,0.0,140.01939392089844,145.0,39274.54296875,0.0,2237.83544921875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209054112434388,1.0,0.0,0.0,3.656010627746582,3.656034469604492,8.918835874283104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0029296875,0.0,1537.9302978515625,1895.4371337890625,0.0,3597.51171875,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12224280,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.653998613357544,0.5245458483695984,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293785691261292,0.4646121263504028,0.440380185842514,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452619910240173,0.3518205881118774,0.2474031597375869,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085222244262695,0.3050611615180969,0.2909594476222992,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245275974273682,0.2171509563922882,0.9882674813270568,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0591125488281,297.2525634765625,285.2113037109375,1.0,0.5610306859016418,0.4969030618667602,0.4969030618667602,1.0,1.0,-2.991579055786133,1.1011935472488403,1.890385627746582,0.4266222715377807,0.9046279191970824,0.9046279191970824,0.0,140.01939392089844,145.0,39274.54296875,0.0,2237.83544921875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209054112434388,1.0,0.0,0.0,3.656010627746582,3.656034469604492,8.918835874283104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0029296875,0.0,1537.9302978515625,1895.4371337890625,0.0,3597.51171875,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12224340,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521314978599548,0.5259712934494019,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931043028831482,0.4676037132740021,0.4436108469963074,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454291224479675,0.3525874316692352,0.2482294291257858,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090009689331055,0.3061383962631225,0.2922702729701996,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245370745658875,0.2175201028585434,0.9909946918487548,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718688964844,297.253662109375,285.0380859375,1.0,0.5631036758422852,0.4956513345241546,0.4956513345241546,1.0,1.0,-3.0030250549316406,1.1035393476486206,1.89948570728302,0.4260813295841217,0.904425859451294,0.904425859451294,0.0,140.8959197998047,148.0,40311.13671875,0.0,2262.6728515625,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378611564636,1.0,0.0,0.0,3.662513256072998,3.6625373363494873,8.950590881795506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.78564453125,0.0,1545.9813232421875,1895.4371337890625,0.0,3724.490966796875,0.9079620242118835,1.0,0.0,3.0,1.0,0.0
12224400,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521314978599548,0.5259712934494019,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931043028831482,0.4676037132740021,0.4436108469963074,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454291224479675,0.3525874316692352,0.2482294291257858,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090009689331055,0.3061383962631225,0.2922702729701996,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245370745658875,0.2175201028585434,0.9909946918487548,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718688964844,297.253662109375,285.0380859375,1.0,0.5631036758422852,0.4956513345241546,0.4956513345241546,1.0,1.0,-3.0030250549316406,1.1035393476486206,1.89948570728302,0.4260813295841217,0.904425859451294,0.904425859451294,0.0,140.8959197998047,148.0,40311.13671875,0.0,2262.6728515625,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378611564636,1.0,0.0,0.0,3.662513256072998,3.6625373363494873,8.950590881795506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.78564453125,0.0,1545.9813232421875,1895.4371337890625,0.0,3724.490966796875,0.9079620242118835,1.0,0.0,3.0,1.0,0.0
12224460,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467292308807373,0.5318364500999451,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286192655563354,0.4693562984466553,0.4455652832984924,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423726558685303,0.3521503210067749,0.2481516748666763,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063567876815796,0.3062708973884582,0.2926580011844635,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218291759490967,0.2170382738113403,0.99007248878479,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0766296386719,297.2427978515625,284.8485412597656,1.0,0.5655564665794373,0.4942120015621185,0.4942120015621185,1.0,1.0,-3.0116915702819824,1.104357123374939,1.907334446907044,0.4246720969676971,0.9015055894851683,0.9015055894851683,0.0,143.06178283691406,136.0,41322.83984375,0.0,2289.3134765625,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507168531417848,1.0,0.0,0.0,3.661491870880127,3.661515951156616,8.945599461185338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76416015625,0.0,1546.3253173828125,1895.4371337890625,0.0,3869.417724609375,0.9078620076179504,1.0,0.0,3.0,1.0,0.0
12224520,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467292308807373,0.5318364500999451,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286192655563354,0.4693562984466553,0.4455652832984924,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423726558685303,0.3521503210067749,0.2481516748666763,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063567876815796,0.3062708973884582,0.2926580011844635,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218291759490967,0.2170382738113403,0.99007248878479,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0766296386719,297.2427978515625,284.8485412597656,1.0,0.5655564665794373,0.4942120015621185,0.4942120015621185,1.0,1.0,-3.0116915702819824,1.104357123374939,1.907334446907044,0.4246720969676971,0.9015055894851683,0.9015055894851683,0.0,143.06178283691406,136.0,41322.83984375,0.0,2289.3134765625,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507168531417848,1.0,0.0,0.0,3.661491870880127,3.661515951156616,8.945599461185338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76416015625,0.0,1546.3253173828125,1895.4371337890625,0.0,3869.417724609375,0.9078620076179504,1.0,0.0,3.0,1.0,0.0
12224580,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402401328086853,0.5278046131134033,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322683215141296,0.4704291224479675,0.4466652274131775,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436605334281921,0.3510676622390747,0.2474601119756698,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081039190292358,0.3058278560638428,0.2923130095005035,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225019931793213,0.2159269750118255,0.9854995608329772,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07769775390625,297.2272644042969,284.6524658203125,1.0,0.5627599954605103,0.4927726984024048,0.4927726984024048,1.0,1.0,-3.001450777053833,1.0973517894744873,1.904099106788636,0.4199747741222381,0.8959556221961975,0.8959556221961975,0.0,141.39186096191406,124.0,42190.7890625,0.0,2262.4140625,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,36293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636638760566713,1.0,0.0,0.0,3.651324033737183,3.651348114013672,8.895984819901059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.1787109375,0.0,1536.838134765625,1895.4371337890625,0.0,3985.177734375,0.9057547450065612,1.0,0.0,3.0,1.0,0.0
12224640,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402401328086853,0.5278046131134033,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322683215141296,0.4704291224479675,0.4466652274131775,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436605334281921,0.3510676622390747,0.2474601119756698,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081039190292358,0.3058278560638428,0.2923130095005035,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225019931793213,0.2159269750118255,0.9854995608329772,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07769775390625,297.2272644042969,284.6524658203125,1.0,0.5627599954605103,0.4927726984024048,0.4927726984024048,1.0,1.0,-3.001450777053833,1.0973517894744873,1.904099106788636,0.4199747741222381,0.8959556221961975,0.8959556221961975,0.0,141.39186096191406,124.0,42190.7890625,0.0,2262.4140625,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,36293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636638760566713,1.0,0.0,0.0,3.651324033737183,3.651348114013672,8.895984819901059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.1787109375,0.0,1536.838134765625,1895.4371337890625,0.0,3985.177734375,0.9057547450065612,1.0,0.0,3.0,1.0,0.0
12224700,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6385891437530518,0.5221747756004333,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9365742206573486,0.4713314175605774,0.447189599275589,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461450934410095,0.3508581221103668,0.2470925152301788,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.810757577419281,0.3058282136917114,0.2920770049095154,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242769002914429,0.215504914522171,0.9827035069465636,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.08056640625,297.2234191894531,284.78204345703125,1.0,0.5600212812423706,0.4920530319213867,0.4920530319213867,1.0,1.0,-2.991229772567749,1.0917693376541138,1.8994603157043457,0.4165641665458679,0.8959255218505859,0.8959255218505859,0.0,139.23175048828125,124.0,41197.296875,0.0,2233.224853515625,1.0,280.6012878417969,283.2850341796875,291.2994384765625,293.8876342773437,293.1499938964844,293.1499938964844,280.6499938964844,36255.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955404818058014,1.0,0.0,0.0,3.646171808242798,3.646195650100708,8.870896976986842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8193359375,0.0,1530.822021484375,1895.4371337890625,0.0,3911.52001953125,0.9046335816383362,1.0,0.0,3.0,1.0,0.0
12224760,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.638556957244873,0.513678252696991,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432818293571472,0.4726997911930084,0.4481979608535766,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8505698442459106,0.3510944843292236,0.247055247426033,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151426911354065,0.3061681091785431,0.2921633124351501,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.727590799331665,0.2153829783201217,0.9810847043991088,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.08673095703125,297.224609375,284.8170471191406,1.0,0.5566732287406921,0.4914944469928741,0.4914944469928741,1.0,1.0,-2.980342149734497,1.0862135887145996,1.894128680229187,0.4132877588272095,0.8954945206642151,0.8954945206642151,0.0,136.18814086914062,127.0,41003.0234375,0.0,2198.558349609375,1.0,280.642578125,283.33056640625,291.2895202636719,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36204.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493137001991272,1.0,0.0,0.0,3.6429226398468018,3.642946481704712,8.855093938109349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.087890625,0.0,1526.836669921875,1895.4371337890625,0.0,3856.777099609375,0.9038442969322203,1.0,0.0,3.0,1.0,0.0
12224820,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411622166633606,0.5029851794242859,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530357718467712,0.4763105809688568,0.451196014881134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571181893348694,0.3524138927459717,0.24768927693367,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.821416437625885,0.3075496256351471,0.2931220531463623,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324426174163818,0.2158768326044082,0.9816028475761414,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049499511719,297.2352905273437,285.00982666015625,1.0,0.5540002584457397,0.490377277135849,0.490377277135849,1.0,1.0,-2.9736056327819824,1.081328272819519,1.892277359962464,0.4093467593193054,0.8978501558303833,0.8978501558303833,0.0,132.6732635498047,145.0,40044.19921875,0.0,2168.9765625,1.0,280.9415283203125,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321497082710266,1.0,0.0,0.0,3.6418747901916495,3.641898632049561,8.85000076777942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.78173828125,0.0,1524.2156982421875,1895.4371337890625,0.0,3700.82958984375,0.9034848809242249,1.0,0.0,3.0,1.0,0.0
12224880,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411622166633606,0.5029851794242859,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530357718467712,0.4763105809688568,0.451196014881134,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571181893348694,0.3524138927459717,0.24768927693367,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.821416437625885,0.3075496256351471,0.2931220531463623,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324426174163818,0.2158768326044082,0.9816028475761414,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049499511719,297.2352905273437,285.00982666015625,1.0,0.5540002584457397,0.490377277135849,0.490377277135849,1.0,1.0,-2.9736056327819824,1.081328272819519,1.892277359962464,0.4093467593193054,0.8978501558303833,0.8978501558303833,0.0,132.6732635498047,145.0,40044.19921875,0.0,2168.9765625,1.0,280.9415283203125,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321497082710266,1.0,0.0,0.0,3.6418747901916495,3.641898632049561,8.85000076777942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.78173828125,0.0,1524.2156982421875,1895.4371337890625,0.0,3700.82958984375,0.9034848809242249,1.0,0.0,3.0,1.0,0.0
12224940,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6433836817741394,0.508792519569397,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521319270133972,0.4807024300098419,0.4552174210548401,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855444073677063,0.354472815990448,0.2490545958280563,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200824856758118,0.3095918297767639,0.2949705421924591,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.730994701385498,0.2170682698488235,0.9865816235542296,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1275634765625,297.2513732910156,285.22283935546875,1.0,0.559001624584198,0.4892601072788238,0.4892601072788238,1.0,1.0,-2.9952328205108643,1.088017463684082,1.907215237617493,0.4107317924499511,0.9031595587730408,0.9031595587730408,0.0,135.23660278320312,163.0,39396.4140625,0.0,2219.97607421875,1.0,281.2418518066406,283.8172912597656,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181364178657532,1.0,0.0,0.0,3.650211095809937,3.650235176086426,8.890563094610116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.74560546875,0.0,1531.5665283203125,1895.4371337890625,0.0,3571.9501953125,0.9051815867424012,1.0,0.0,3.0,1.0,0.0
12225000,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6433836817741394,0.508792519569397,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521319270133972,0.4807024300098419,0.4552174210548401,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855444073677063,0.354472815990448,0.2490545958280563,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200824856758118,0.3095918297767639,0.2949705421924591,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.730994701385498,0.2170682698488235,0.9865816235542296,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1275634765625,297.2513732910156,285.22283935546875,1.0,0.559001624584198,0.4892601072788238,0.4892601072788238,1.0,1.0,-2.9952328205108643,1.088017463684082,1.907215237617493,0.4107317924499511,0.9031595587730408,0.9031595587730408,0.0,135.23660278320312,163.0,39396.4140625,0.0,2219.97607421875,1.0,281.2418518066406,283.8172912597656,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181364178657532,1.0,0.0,0.0,3.650211095809937,3.650235176086426,8.890563094610116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.74560546875,0.0,1531.5665283203125,1895.4371337890625,0.0,3571.9501953125,0.9051815867424012,1.0,0.0,3.0,1.0,0.0
12225060,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6413155794143677,0.5210124254226685,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458739757537842,0.483048528432846,0.4579192996025085,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8499107360839844,0.3553107678890228,0.2499807029962539,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151073455810547,0.3105936050415039,0.2962945699691772,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265623807907104,0.2176030129194259,0.9905443787574768,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.1383056640625,297.2547302246094,285.0789489746094,1.0,0.5653858184814453,0.4884547889232635,0.4884547889232635,1.0,1.0,-3.020631790161133,1.0967862606048584,1.923845648765564,0.4137762188911438,0.9031288027763368,0.9031288027763368,0.0,139.96580505371094,163.0,40530.8828125,0.0,2289.556396484375,1.0,280.9751892089844,283.6333312988281,291.40924072265625,294.0260314941406,293.1499938964844,293.1499938964844,280.95001220703125,35812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301730990409852,1.0,0.0,0.0,3.6554689407348633,3.655493021011353,8.916193792174454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.19677734375,0.0,1537.8572998046875,1895.4371337890625,0.0,3682.727783203125,0.9063540697097778,1.0,0.0,3.0,1.0,0.0
12225120,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6390950083732605,0.5290627479553223,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.941161036491394,0.483906090259552,0.4588950276374817,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.846001386642456,0.3554707765579223,0.2502187490463257,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8114680647850037,0.3108832836151123,0.2967246174812317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7233718037605286,0.2176797091960907,0.991669535636902,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1416015625,297.2534484863281,285.0711364746094,1.0,0.5689697265625,0.4880758225917816,0.4880758225917816,1.0,1.0,-3.0336360931396484,1.1013253927230835,1.932310700416565,0.4153894484043121,0.9035151600837708,0.9035151600837708,0.0,142.98683166503906,166.0,40712.57421875,0.0,2328.702392578125,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934024453163147,1.0,0.0,0.0,3.6572868824005127,3.657310962677002,8.925064207687683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.572265625,0.0,1539.9993896484375,1895.4371337890625,0.0,3717.9736328125,0.9067845940589904,1.0,0.0,3.0,1.0,0.0
12225180,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6288113594055176,0.5484831929206848,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298999309539796,0.4857576489448547,0.4611401557922363,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366073369979858,0.3552014231681824,0.250395268201828,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023231625556946,0.3111388087272644,0.2974224686622619,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151757478713989,0.2171872556209564,0.9918179512023926,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466369628906,297.2421264648437,284.89825439453125,1.0,0.5765767097473145,0.4868915677070617,0.4868915677070617,1.0,1.0,-3.0609323978424072,1.11000657081604,1.9509258270263672,0.4182201325893402,0.9013801217079164,0.9013801217079164,0.0,150.2940216064453,169.0,41935.3203125,0.0,2416.91455078125,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526981711387634,1.0,0.0,0.0,3.658025979995728,3.658050298690796,8.928672627916967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8115234375,0.0,1542.0843505859375,1895.4371337890625,0.0,3887.236572265625,0.9070565700531006,1.0,0.0,3.0,1.0,0.0
