time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6288113594055176,0.5484831929206848,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298999309539796,0.4857576489448547,0.4611401557922363,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366073369979858,0.3552014231681824,0.250395268201828,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023231625556946,0.3111388087272644,0.2974224686622619,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151757478713989,0.2171872556209564,0.9918179512023926,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466369628906,297.2421264648437,284.89825439453125,1.0,0.5765767097473145,0.4868915677070617,0.4868915677070617,1.0,1.0,-3.0609323978424072,1.11000657081604,1.9509258270263672,0.4182201325893402,0.9013801217079164,0.9013801217079164,0.0,150.2940216064453,169.0,41935.3203125,0.0,2416.91455078125,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526981711387634,1.0,0.0,0.0,3.658025979995728,3.658050298690796,8.928672627916967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8115234375,0.0,1542.0843505859375,1895.4371337890625,0.0,3887.236572265625,0.9070565700531006,1.0,0.0,3.0,1.0,0.0
12225300,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6227368712425232,0.5573081970214844,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9247824549674988,0.4863976240158081,0.4619704484939575,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8323332667350769,0.3548128306865692,0.2502829134464264,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980377078056335,0.3110303282737732,0.2975234985351562,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110458612442017,0.2166275680065155,0.9903628826141356,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1476745605469,297.2343444824219,284.7538452148437,1.0,0.5797484517097473,0.4862994253635406,0.4862994253635406,1.0,1.0,-3.0707812309265137,1.1127923727035522,1.9579888582229608,0.4188492000102997,0.8987942934036255,0.8987942934036255,0.0,153.5853729248047,169.0,42862.51953125,0.0,2452.5380859375,1.0,280.40118408203125,283.2216796875,291.4604797363281,294.2890625,293.1499938964844,293.1499938964844,280.3500061035156,36117.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630733132362366,1.0,0.0,0.0,3.655553340911865,3.6555774211883545,8.916605338527006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7109375,0.0,1540.2357177734375,1895.4371337890625,0.0,3979.93408203125,0.9065493941307068,1.0,0.0,3.0,1.0,0.0
12225360,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.9941531419754028,0.6166754961013794,0.5576977133750916,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9164339900016784,0.4868334829807281,0.4626227021217346,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.8257037401199341,0.354245662689209,0.2500639855861664,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.7912384867668152,0.3107491135597229,0.297502726316452,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7043654322624207,0.2158515900373459,0.9881812930107116,284.7152709960937,284.95001220703125,299.77667236328125,288.3695373535156,298.1467590332031,297.2251281738281,284.7134094238281,1.0,0.5820490121841431,0.4853162467479706,0.4853162467479706,1.0,1.0,-3.068742036819458,1.1099601984024048,1.9587819576263428,0.416984498500824,0.8967313170433044,0.8967313170433044,0.0,158.22434997558594,172.0,42937.68359375,0.0,2473.318603515625,1.0,280.35791015625,283.172607421875,291.4315185546875,294.2196960449219,293.1499938964844,293.1499938964844,280.6499938964844,36219.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967892050743103,1.0,0.0,0.0,3.650533437728882,3.650557518005371,8.892133109839051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.5263671875,0.0,1535.406494140625,1895.4371337890625,0.0,4022.61572265625,0.9055300951004028,1.0,0.0,3.0,1.0,0.0
12225420,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9806258082389832,0.6108248829841614,0.5510877966880798,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.905018389225006,0.4890249073505401,0.4645538032054901,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.815900981426239,0.3543238937854767,0.2500456273555755,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7812599539756775,0.3110454082489013,0.2977916300296783,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6939746141433716,0.214927926659584,0.9843472242355348,284.8855895996094,284.95001220703125,299.8133239746094,288.3753356933594,298.15338134765625,297.2205505371094,284.886962890625,1.0,0.5850268006324768,0.483349859714508,0.483349859714508,1.0,1.0,-3.059234857559204,1.102109670639038,1.957125306129456,0.4109142422676086,0.8972557783126831,0.8972557783126831,0.0,165.47401428222656,175.0,41933.68359375,0.0,2493.002197265625,1.0,280.6419677734375,283.3879089355469,291.3360595703125,293.9913024902344,293.1499938964844,293.1499938964844,280.95001220703125,36113.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555882811546326,1.0,0.0,0.0,3.6455092430114746,3.645533323287964,8.867673955137434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.33837890625,0.0,1529.027587890625,1895.4371337890625,0.0,3913.163330078125,0.9043620824813844,1.0,0.0,3.0,1.0,0.0
12225480,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9806258082389832,0.6108248829841614,0.5510877966880798,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.905018389225006,0.4890249073505401,0.4645538032054901,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.815900981426239,0.3543238937854767,0.2500456273555755,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7812599539756775,0.3110454082489013,0.2977916300296783,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6939746141433716,0.214927926659584,0.9843472242355348,284.8855895996094,284.95001220703125,299.8133239746094,288.3753356933594,298.15338134765625,297.2205505371094,284.886962890625,1.0,0.5850268006324768,0.483349859714508,0.483349859714508,1.0,1.0,-3.059234857559204,1.102109670639038,1.957125306129456,0.4109142422676086,0.8972557783126831,0.8972557783126831,0.0,165.47401428222656,175.0,41933.68359375,0.0,2493.002197265625,1.0,280.6419677734375,283.3879089355469,291.3360595703125,293.9913024902344,293.1499938964844,293.1499938964844,280.95001220703125,36113.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555882811546326,1.0,0.0,0.0,3.6455092430114746,3.645533323287964,8.867673955137434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.33837890625,0.0,1529.027587890625,1895.4371337890625,0.0,3913.163330078125,0.9043620824813844,1.0,0.0,3.0,1.0,0.0
12225540,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.974120795726776,0.6085080504417419,0.5486453771591187,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9017173647880554,0.4925516247749328,0.4677453935146332,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8122656941413879,0.3556855022907257,0.2509136497974396,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7776901125907898,0.3123606443405151,0.2989656031131744,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6897234916687012,0.2150451391935348,0.9844746589660645,285.08428955078125,284.95001220703125,299.8500061035156,288.3810729980469,298.1688232421875,297.229248046875,285.0859680175781,1.0,0.5877134799957275,0.4813834726810455,0.4813834726810455,1.0,1.0,-3.062732458114624,1.099474310874939,1.963258147239685,0.4072853922843933,0.9006849527359009,0.9006849527359009,0.0,169.2967071533203,178.0,41066.2890625,0.0,2519.60693359375,1.0,280.9415588378906,283.6284484863281,291.3231201171875,293.90118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35904.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404048919677734,1.0,0.0,0.0,3.648362636566162,3.648386478424072,8.881560802365129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.85546875,0.0,1530.6365966796875,1895.4371337890625,0.0,3776.125732421875,0.9048646688461304,1.0,0.0,3.0,1.0,0.0
12225600,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.974120795726776,0.6085080504417419,0.5486453771591187,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9017173647880554,0.4925516247749328,0.4677453935146332,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8122656941413879,0.3556855022907257,0.2509136497974396,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7776901125907898,0.3123606443405151,0.2989656031131744,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6897234916687012,0.2150451391935348,0.9844746589660645,285.08428955078125,284.95001220703125,299.8500061035156,288.3810729980469,298.1688232421875,297.229248046875,285.0859680175781,1.0,0.5877134799957275,0.4813834726810455,0.4813834726810455,1.0,1.0,-3.062732458114624,1.099474310874939,1.963258147239685,0.4072853922843933,0.9006849527359009,0.9006849527359009,0.0,169.2967071533203,178.0,41066.2890625,0.0,2519.60693359375,1.0,280.9415588378906,283.6284484863281,291.3231201171875,293.90118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35904.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404048919677734,1.0,0.0,0.0,3.648362636566162,3.648386478424072,8.881560802365129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.85546875,0.0,1530.6365966796875,1895.4371337890625,0.0,3776.125732421875,0.9048646688461304,1.0,0.0,3.0,1.0,0.0
12225660,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.962942898273468,0.6024509072303772,0.5444834232330322,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8941611647605896,0.492898941040039,0.4691598117351532,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8044323921203613,0.3540262579917907,0.2505265772342682,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.770098090171814,0.3108510375022888,0.2985164821147918,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6813520193099976,0.2125924825668335,0.9778239130973816,284.89794921875,284.95001220703125,299.8866577148437,288.3873291015625,298.1658020019531,297.2081604003906,284.89581298828125,1.0,0.5893170833587646,0.4802847802639007,0.4802847802639007,1.0,1.0,-3.050459384918213,1.0921671390533447,1.9582921266555784,0.4029793441295624,0.8985231518745422,0.8985231518745422,0.0,174.93405151367188,181.0,41819.23046875,0.0,2525.749755859375,1.0,280.6579895019531,283.4017944335937,291.4232177734375,294.1211853027344,293.1499938964844,293.1499938964844,280.95001220703125,36037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952109694480896,1.0,0.0,0.0,3.647925615310669,3.647949695587158,8.879433721631358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6923828125,0.0,1531.140380859375,1895.4371337890625,0.0,3881.94775390625,0.904826521873474,1.0,0.0,3.0,1.0,0.0
12225720,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.962942898273468,0.6024509072303772,0.5444834232330322,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8941611647605896,0.492898941040039,0.4691598117351532,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8044323921203613,0.3540262579917907,0.2505265772342682,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.770098090171814,0.3108510375022888,0.2985164821147918,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6813520193099976,0.2125924825668335,0.9778239130973816,284.89794921875,284.95001220703125,299.8866577148437,288.3873291015625,298.1658020019531,297.2081604003906,284.89581298828125,1.0,0.5893170833587646,0.4802847802639007,0.4802847802639007,1.0,1.0,-3.050459384918213,1.0921671390533447,1.9582921266555784,0.4029793441295624,0.8985231518745422,0.8985231518745422,0.0,174.93405151367188,181.0,41819.23046875,0.0,2525.749755859375,1.0,280.6579895019531,283.4017944335937,291.4232177734375,294.1211853027344,293.1499938964844,293.1499938964844,280.95001220703125,36037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952109694480896,1.0,0.0,0.0,3.647925615310669,3.647949695587158,8.879433721631358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6923828125,0.0,1531.140380859375,1895.4371337890625,0.0,3881.94775390625,0.904826521873474,1.0,0.0,3.0,1.0,0.0
12225780,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536761045455932,0.5985715985298157,0.5405015349388123,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8888717889785767,0.4946171939373016,0.4704759120941162,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7984406352043152,0.3536848127841949,0.2500936388969421,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644808292388916,0.3104844093322754,0.2979775369167328,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747667193412781,0.2111598849296569,0.9707096219062804,285.0616760253906,284.95001220703125,299.92333984375,288.3946533203125,298.1723937988281,297.20184326171875,285.0627136230469,1.0,0.5901124477386475,0.4791860580444336,0.4791860580444336,1.0,1.0,-3.037517547607422,1.0847034454345703,1.952814221382141,0.398093432188034,0.9013494849205016,0.9013494849205016,0.0,179.08547973632812,184.0,40796.8203125,0.0,2522.8876953125,1.0,280.9420166015625,283.610107421875,291.35614013671875,293.9374694824219,293.1499938964844,293.1499938964844,280.6499938964844,35895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679132938385,1.0,0.0,0.0,3.651021242141724,3.651045322418213,8.894509733181621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.12451171875,0.0,1533.520263671875,1895.4371337890625,0.0,3778.618408203125,0.9054465293884276,1.0,0.0,3.0,1.0,0.0
12225840,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536761045455932,0.5985715985298157,0.5405015349388123,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8888717889785767,0.4946171939373016,0.4704759120941162,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7984406352043152,0.3536848127841949,0.2500936388969421,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644808292388916,0.3104844093322754,0.2979775369167328,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747667193412781,0.2111598849296569,0.9707096219062804,285.0616760253906,284.95001220703125,299.92333984375,288.3946533203125,298.1723937988281,297.20184326171875,285.0627136230469,1.0,0.5901124477386475,0.4791860580444336,0.4791860580444336,1.0,1.0,-3.037517547607422,1.0847034454345703,1.952814221382141,0.398093432188034,0.9013494849205016,0.9013494849205016,0.0,179.08547973632812,184.0,40796.8203125,0.0,2522.8876953125,1.0,280.9420166015625,283.610107421875,291.35614013671875,293.9374694824219,293.1499938964844,293.1499938964844,280.6499938964844,35895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679132938385,1.0,0.0,0.0,3.651021242141724,3.651045322418213,8.894509733181621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.12451171875,0.0,1533.520263671875,1895.4371337890625,0.0,3778.618408203125,0.9054465293884276,1.0,0.0,3.0,1.0,0.0
12225900,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9504796862602234,0.5964497327804565,0.5390065908432007,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8875967264175415,0.4954994618892669,0.4715310335159302,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7967600226402283,0.3535869419574737,0.2501660585403442,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7629179358482361,0.3104169964790344,0.2980558574199676,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6727644801139832,0.2106340825557708,0.9687761068344116,284.92822265625,284.95001220703125,299.9416809082031,288.39874267578125,298.1764831542969,297.19989013671875,284.9201965332031,1.0,0.5906093120574951,0.4786367118358612,0.4786367118358612,1.0,1.0,-3.0348479747772217,1.0824893712997437,1.9523584842681885,0.3964389860630035,0.8999328017234802,0.8999328017234802,0.0,180.51657104492188,184.0,41569.03125,0.0,2525.270751953125,1.0,280.6988220214844,283.4378356933594,291.42901611328125,294.1444702148437,293.1499938964844,293.1499938964844,280.6499938964844,35968.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472326040267944,1.0,0.0,0.0,3.65176773071289,3.65179181098938,8.898147711988713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.2158203125,0.0,1534.9027099609375,1895.4371337890625,0.0,3837.997314453125,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12225960,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9462448954582214,0.5937672257423401,0.5368595719337463,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.88560551404953,0.4960360825061798,0.4722270369529724,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7944109439849854,0.353197693824768,0.2500248253345489,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7607982754707336,0.310139000415802,0.2979417443275451,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6702864170074463,0.2099723666906356,0.9663960933685304,284.876953125,284.95001220703125,299.9599914550781,288.403076171875,298.1786804199219,297.19482421875,284.87530517578125,1.0,0.5910022258758545,0.4781709015369415,0.4781709015369415,1.0,1.0,-3.0299394130706787,1.0795360803604126,1.950403332710266,0.3945692181587219,0.8988924622535706,0.8988924622535706,0.0,182.27281188964844,187.0,41609.01953125,0.0,2525.109130859375,1.0,280.6574401855469,283.3851623535156,291.4350280761719,294.12176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36047.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508742094039916,1.0,0.0,0.0,3.650133848190308,3.650157928466797,8.890186791177257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4140625,0.0,1533.6734619140625,1895.4371337890625,0.0,3870.833984375,0.905327081680298,1.0,0.0,3.0,1.0,0.0
12226020,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9396002292633056,0.590486466884613,0.5334495306015015,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830879330635071,0.498275488615036,0.4740673005580902,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7910934090614319,0.3534417748451233,0.250032365322113,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578157782554626,0.3103787899017334,0.2980193495750427,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665545105934143,0.2092677801847458,0.962778866291046,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903991699219,297.19586181640625,285.0508117675781,1.0,0.5918774604797363,0.4772392511367798,0.4772392511367798,1.0,1.0,-3.023794651031494,1.075148344039917,1.9486463069915767,0.3912867903709411,0.9016224145889282,0.9016224145889282,0.0,185.04429626464844,190.0,40674.28515625,0.0,2527.87255859375,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35906.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384577870368958,1.0,0.0,0.0,3.652807474136353,3.652831554412842,8.903214734345966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.99658203125,0.0,1535.5916748046875,1895.4371337890625,0.0,3758.41259765625,0.9058539271354676,1.0,0.0,3.0,1.0,0.0
12226080,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9396002292633056,0.590486466884613,0.5334495306015015,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830879330635071,0.498275488615036,0.4740673005580902,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7910934090614319,0.3534417748451233,0.250032365322113,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578157782554626,0.3103787899017334,0.2980193495750427,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665545105934143,0.2092677801847458,0.962778866291046,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903991699219,297.19586181640625,285.0508117675781,1.0,0.5918774604797363,0.4772392511367798,0.4772392511367798,1.0,1.0,-3.023794651031494,1.075148344039917,1.9486463069915767,0.3912867903709411,0.9016224145889282,0.9016224145889282,0.0,185.04429626464844,190.0,40674.28515625,0.0,2527.87255859375,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35906.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384577870368958,1.0,0.0,0.0,3.652807474136353,3.652831554412842,8.903214734345966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.99658203125,0.0,1535.5916748046875,1895.4371337890625,0.0,3758.41259765625,0.9058539271354676,1.0,0.0,3.0,1.0,0.0
12226140,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9331860542297364,0.5860542058944702,0.5301483273506165,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808873891830444,0.4999385178089142,0.4760762751102447,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881461977958679,0.3532659709453583,0.2501988708972931,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552062273025513,0.3103418350219726,0.2983075976371765,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.663335382938385,0.208484336733818,0.960464596748352,284.8697509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.1991577148437,297.1923828125,284.8681640625,1.0,0.5930107235908508,0.4763076305389404,0.4763076305389404,1.0,1.0,-3.0200138092041016,1.071685552597046,1.9483283758163448,0.388636976480484,0.8990993499755859,0.8990993499755859,0.0,187.8233795166016,193.0,41530.85546875,0.0,2535.08740234375,1.0,280.657958984375,283.3795166015625,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948637843132019,1.0,0.0,0.0,3.6515510082244873,3.651575088500977,8.897091561266279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.99169921875,0.0,1535.320068359375,1895.4371337890625,0.0,3850.682373046875,0.9056504964828492,1.0,0.0,3.0,1.0,0.0
12226200,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9331860542297364,0.5860542058944702,0.5301483273506165,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808873891830444,0.4999385178089142,0.4760762751102447,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881461977958679,0.3532659709453583,0.2501988708972931,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552062273025513,0.3103418350219726,0.2983075976371765,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.663335382938385,0.208484336733818,0.960464596748352,284.8697509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.1991577148437,297.1923828125,284.8681640625,1.0,0.5930107235908508,0.4763076305389404,0.4763076305389404,1.0,1.0,-3.0200138092041016,1.071685552597046,1.9483283758163448,0.388636976480484,0.8990993499755859,0.8990993499755859,0.0,187.8233795166016,193.0,41530.85546875,0.0,2535.08740234375,1.0,280.657958984375,283.3795166015625,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948637843132019,1.0,0.0,0.0,3.6515510082244873,3.651575088500977,8.897091561266279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.99169921875,0.0,1535.320068359375,1895.4371337890625,0.0,3850.682373046875,0.9056504964828492,1.0,0.0,3.0,1.0,0.0
12226260,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9280492663383484,0.5835989713668823,0.5275073647499084,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8789869546890259,0.5016292333602905,0.4774315655231476,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.785695493221283,0.3535035848617553,0.2502242922782898,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7530422210693359,0.3105717003345489,0.2984068095684051,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.660718560218811,0.2080572843551635,0.9582728147506714,285.0317077636719,284.95001220703125,300.0611877441406,288.4316101074219,298.2081604003906,297.1935119628906,285.0348815917969,1.0,0.593812882900238,0.4755553603172302,0.4755553603172302,1.0,1.0,-3.015974760055542,1.0685123205184937,1.9474624395370483,0.3861592411994934,0.9013217091560364,0.9013217091560364,0.0,190.0343475341797,193.0,40642.38671875,0.0,2538.883056640625,1.0,280.9309997558594,283.5832214355469,291.3854675292969,293.9428100585937,293.1499938964844,293.1499938964844,280.95001220703125,35938.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381506443023682,1.0,0.0,0.0,3.6528286933898926,3.652852773666382,8.903318757802481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.01220703125,0.0,1535.85498046875,1895.4371337890625,0.0,3755.615478515625,0.9058905839920044,1.0,0.0,3.0,1.0,0.0
12226320,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9269939661026,0.5830273032188416,0.5269863605499268,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8787980079650879,0.5023037791252136,0.4780518710613251,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7853192687034607,0.3537100255489349,0.250357449054718,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7527013421058655,0.3107482492923736,0.298564612865448,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6602230668067932,0.208012118935585,0.9580275416374208,285.04473876953125,284.95001220703125,300.07000732421875,288.4344482421875,298.2119445800781,297.1952819824219,285.0461120605469,1.0,0.5941389799118042,0.4753178060054779,0.4753178060054779,1.0,1.0,-3.0161471366882324,1.0680873394012451,1.9480599164962769,0.385641485452652,0.9017808437347412,0.9017808437347412,0.0,190.54429626464844,196.0,40627.4453125,0.0,2541.83544921875,1.0,280.9420471191406,283.5965576171875,291.3931884765625,293.9608154296875,293.1499938964844,293.1499938964844,280.6499938964844,35914.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365107417106628,1.0,0.0,0.0,3.6539151668548575,3.653939247131348,8.90861599600612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.2392578125,0.0,1536.885498046875,1895.4371337890625,0.0,3740.67041015625,0.9061076045036316,1.0,0.0,3.0,1.0,0.0
12226380,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9208852648735046,0.5788078904151917,0.523878812789917,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8767852783203125,0.5040198564529419,0.4801262319087982,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826424241065979,0.3536815643310547,0.2506335377693176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7503372430801392,0.3108034431934356,0.2989544868469238,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573547124862671,0.2073702216148376,0.9564298391342164,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2211303710937,297.1927490234375,284.8651123046875,1.0,0.59548419713974,0.4743279814720154,0.4743279814720154,1.0,1.0,-3.0137939453125,1.0650659799575806,1.94872796535492,0.3831124305725097,0.8992278575897217,0.8992278575897217,0.0,193.3920745849609,199.0,41500.76953125,0.0,2552.051513671875,1.0,280.657958984375,283.3768005371094,291.4795837402344,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36062.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469941854476928,1.0,0.0,0.0,3.652429819107056,3.652453899383545,8.901374144443253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7802734375,0.0,1536.343994140625,1895.4371337890625,0.0,3835.843505859375,0.9058515429496764,1.0,0.0,3.0,1.0,0.0
12226440,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9208852648735046,0.5788078904151917,0.523878812789917,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8767852783203125,0.5040198564529419,0.4801262319087982,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826424241065979,0.3536815643310547,0.2506335377693176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7503372430801392,0.3108034431934356,0.2989544868469238,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573547124862671,0.2073702216148376,0.9564298391342164,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2211303710937,297.1927490234375,284.8651123046875,1.0,0.59548419713974,0.4743279814720154,0.4743279814720154,1.0,1.0,-3.0137939453125,1.0650659799575806,1.94872796535492,0.3831124305725097,0.8992278575897217,0.8992278575897217,0.0,193.3920745849609,199.0,41500.76953125,0.0,2552.051513671875,1.0,280.657958984375,283.3768005371094,291.4795837402344,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36062.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469941854476928,1.0,0.0,0.0,3.652429819107056,3.652453899383545,8.901374144443253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7802734375,0.0,1536.343994140625,1895.4371337890625,0.0,3835.843505859375,0.9058515429496764,1.0,0.0,3.0,1.0,0.0
12226500,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9173168540000916,0.5770578384399414,0.5220162272453308,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.875340461730957,0.505008339881897,0.4809118807315826,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7808924317359924,0.3537807762622833,0.2506204545497894,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7487959265708923,0.3108914494514465,0.2989774048328399,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6555742025375366,0.207066923379898,0.9549993276596068,284.99566650390625,284.95001220703125,300.125,288.4534606933594,298.226318359375,297.1924743652344,285.00341796875,1.0,0.5960637927055359,0.4738330543041229,0.4738330543041229,1.0,1.0,-3.010787010192871,1.0628315210342407,1.9479554891586304,0.3814261257648468,0.9007585048675536,0.9007585048675536,0.0,195.02423095703125,199.0,40685.25390625,0.0,2554.7783203125,1.0,280.90118408203125,283.545654296875,291.4158935546875,293.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,35992.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396480321884156,1.0,0.0,0.0,3.652378559112549,3.652402639389038,8.901124601834454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.13330078125,0.0,1535.760009765625,1895.4371337890625,0.0,3769.243896484375,0.9058478474617004,1.0,0.0,3.0,1.0,0.0
12226560,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9150298237800598,0.5759466886520386,0.5208718776702881,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8748040795326233,0.5064098238945007,0.4821281135082245,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7800168991088867,0.3542534112930298,0.2508832514286041,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7479952573776245,0.3112657964229584,0.2992714345455169,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6544906497001648,0.2069902420043945,0.9544606804847716,285.0436096191406,284.95001220703125,300.1433410644531,288.46026611328125,298.2342224121094,297.1962280273437,285.04498291015625,1.0,0.5967797040939331,0.4733437597751617,0.4733437597751617,1.0,1.0,-3.0108895301818848,1.061851143836975,1.9490385055541992,0.3802807033061981,0.9019020795822144,0.9019020795822144,0.0,196.2056579589844,202.0,40609.71875,0.0,2561.050048828125,1.0,280.94256591796875,283.5955505371094,291.41943359375,293.98583984375,293.1499938964844,293.1499938964844,280.6499938964844,35917.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350324273109436,1.0,0.0,0.0,3.65463662147522,3.654660701751709,8.912134035199415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.314453125,0.0,1537.7164306640625,1895.4371337890625,0.0,3727.1806640625,0.906271517276764,1.0,0.0,3.0,1.0,0.0
12226620,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.909411370754242,0.5719009637832642,0.5179212689399719,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8729057312011719,0.5081311464309692,0.4842170178890228,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775511741638184,0.3543485701084137,0.2512485086917877,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7457876801490784,0.3113605380058288,0.2997051477432251,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518463492393494,0.2064181715250015,0.9532049894332886,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2435607910156,297.19403076171875,284.8643493652344,1.0,0.5982550382614136,0.4723651707172394,0.4723651707172394,1.0,1.0,-3.0093135833740234,1.05915367603302,1.950160026550293,0.3778965473175049,0.8993391990661621,0.8993391990661621,0.0,199.123779296875,205.0,41493.515625,0.0,2573.060302734375,1.0,280.657958984375,283.3758544921875,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456514716148376,1.0,0.0,0.0,3.653046607971192,3.6530706882476807,8.904380592866801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.92919921875,0.0,1537.050537109375,1895.4371337890625,0.0,3823.70361328125,0.905991554260254,1.0,0.0,3.0,1.0,0.0
12226680,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.909411370754242,0.5719009637832642,0.5179212689399719,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8729057312011719,0.5081311464309692,0.4842170178890228,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775511741638184,0.3543485701084137,0.2512485086917877,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7457876801490784,0.3113605380058288,0.2997051477432251,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518463492393494,0.2064181715250015,0.9532049894332886,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2435607910156,297.19403076171875,284.8643493652344,1.0,0.5982550382614136,0.4723651707172394,0.4723651707172394,1.0,1.0,-3.0093135833740234,1.05915367603302,1.950160026550293,0.3778965473175049,0.8993391990661621,0.8993391990661621,0.0,199.123779296875,205.0,41493.515625,0.0,2573.060302734375,1.0,280.657958984375,283.3758544921875,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456514716148376,1.0,0.0,0.0,3.653046607971192,3.6530706882476807,8.904380592866801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.92919921875,0.0,1537.050537109375,1895.4371337890625,0.0,3823.70361328125,0.905991554260254,1.0,0.0,3.0,1.0,0.0
12226740,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041885733604432,0.5691888928413391,0.5150581002235413,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8710430264472961,0.5105235576629639,0.4862228333950043,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751449942588806,0.3550458550453186,0.2515866160392761,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7435991764068604,0.3118546605110168,0.3000551164150238,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6491968631744385,0.2060942500829696,0.951509177684784,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.2567443847656,297.19775390625,285.04461669921875,1.0,0.5996543765068054,0.4713865518569946,0.4713865518569946,1.0,1.0,-3.007061719894409,1.056201457977295,1.9508602619171145,0.3751774430274963,0.902015507221222,0.902015507221222,0.0,201.9884185791016,208.0,40613.21484375,0.0,2583.5185546875,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337712526321412,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879572330392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.44921875,0.0,1538.35791015625,1895.4371337890625,0.0,3715.65966796875,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12226800,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041885733604432,0.5691888928413391,0.5150581002235413,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8710430264472961,0.5105235576629639,0.4862228333950043,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751449942588806,0.3550458550453186,0.2515866160392761,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7435991764068604,0.3118546605110168,0.3000551164150238,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6491968631744385,0.2060942500829696,0.951509177684784,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.2567443847656,297.19775390625,285.04461669921875,1.0,0.5996543765068054,0.4713865518569946,0.4713865518569946,1.0,1.0,-3.007061719894409,1.056201457977295,1.9508602619171145,0.3751774430274963,0.902015507221222,0.902015507221222,0.0,201.9884185791016,208.0,40613.21484375,0.0,2583.5185546875,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337712526321412,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879572330392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.44921875,0.0,1538.35791015625,1895.4371337890625,0.0,3715.65966796875,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12226860,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8992531299591064,0.5652951002120972,0.5122352838516235,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8692532777786255,0.5122308731079102,0.4883016347885132,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728912234306335,0.3552621006965637,0.2520357370376587,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7415316104888916,0.311972439289093,0.3005120158195495,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6467472910881042,0.2055693566799163,0.9504714012145996,284.8666076660156,284.95001220703125,300.2533264160156,288.5057983398437,298.2660522460937,297.1956481933594,284.8651428222656,1.0,0.6012130975723267,0.4704005122184753,0.4704005122184753,1.0,1.0,-3.0060179233551025,1.0536891222000122,1.9523286819458008,0.3728547394275665,0.899473249912262,0.899473249912262,0.0,204.95001220703125,211.0,41502.55859375,0.0,2596.73291015625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.21697998046875,293.1499938964844,293.1499938964844,280.95001220703125,36065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444177150726318,1.0,0.0,0.0,3.6536149978637695,3.653639078140259,8.907151709536265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9580078125,0.0,1537.6832275390625,1895.4371337890625,0.0,3812.5361328125,0.9061188101768494,1.0,0.0,3.0,1.0,0.0
12226920,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8992531299591064,0.5652951002120972,0.5122352838516235,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8692532777786255,0.5122308731079102,0.4883016347885132,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728912234306335,0.3552621006965637,0.2520357370376587,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7415316104888916,0.311972439289093,0.3005120158195495,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6467472910881042,0.2055693566799163,0.9504714012145996,284.8666076660156,284.95001220703125,300.2533264160156,288.5057983398437,298.2660522460937,297.1956481933594,284.8651428222656,1.0,0.6012130975723267,0.4704005122184753,0.4704005122184753,1.0,1.0,-3.0060179233551025,1.0536891222000122,1.9523286819458008,0.3728547394275665,0.899473249912262,0.899473249912262,0.0,204.95001220703125,211.0,41502.55859375,0.0,2596.73291015625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.21697998046875,293.1499938964844,293.1499938964844,280.95001220703125,36065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444177150726318,1.0,0.0,0.0,3.6536149978637695,3.653639078140259,8.907151709536265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9580078125,0.0,1537.6832275390625,1895.4371337890625,0.0,3812.5361328125,0.9061188101768494,1.0,0.0,3.0,1.0,0.0
12226980,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8944973349571228,0.5627198815345764,0.5094990730285645,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675093650817871,0.5146141648292542,0.4902965426445007,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7707088589668274,0.3560866117477417,0.2524614334106445,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.739486813545227,0.3124894499778747,0.3008834719657898,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442935466766357,0.2052885740995407,0.9489761590957642,285.044677734375,284.95001220703125,300.2900085449219,288.522705078125,298.2792053222656,297.19952392578125,285.0461730957031,1.0,0.6026840806007385,0.4694144427776336,0.4694144427776336,1.0,1.0,-3.00427770614624,1.0509133338928225,1.9533642530441284,0.370194673538208,0.9021748304367064,0.9021748304367064,0.0,207.8413848876953,214.0,40629.953125,0.0,2608.269775390625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325671195983888,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854756873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.126953125,0.0,1539.0291748046875,1895.4371337890625,0.0,3704.64892578125,0.906535029411316,1.0,0.0,3.0,1.0,0.0
12227040,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8944973349571228,0.5627198815345764,0.5094990730285645,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675093650817871,0.5146141648292542,0.4902965426445007,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7707088589668274,0.3560866117477417,0.2524614334106445,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.739486813545227,0.3124894499778747,0.3008834719657898,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442935466766357,0.2052885740995407,0.9489761590957642,285.044677734375,284.95001220703125,300.2900085449219,288.522705078125,298.2792053222656,297.19952392578125,285.0461730957031,1.0,0.6026840806007385,0.4694144427776336,0.4694144427776336,1.0,1.0,-3.00427770614624,1.0509133338928225,1.9533642530441284,0.370194673538208,0.9021748304367064,0.9021748304367064,0.0,207.8413848876953,214.0,40629.953125,0.0,2608.269775390625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325671195983888,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854756873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.126953125,0.0,1539.0291748046875,1895.4371337890625,0.0,3704.64892578125,0.906535029411316,1.0,0.0,3.0,1.0,0.0
