time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8926445841789246,0.5611448287963867,0.5084890127182007,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8670756220817566,0.5156713724136353,0.491551786661148,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7700664401054382,0.3564302921295166,0.2528590559959411,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7388387322425842,0.312699943780899,0.3012561500072479,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6434442400932312,0.2051528543233871,0.9489630460739136,284.9156494140625,284.95001220703125,300.3083190917969,288.5314636230469,298.28521728515625,297.2005615234375,284.90789794921875,1.0,0.6035507321357727,0.468921422958374,0.468921422958374,1.0,1.0,-3.005486488342285,1.0503392219543457,1.95514726638794,0.369319200515747,0.900720477104187,0.900720477104187,0.0,209.1007537841797,214.0,41447.9609375,0.0,2617.02685546875,1.0,280.6986999511719,283.42608642578125,291.56268310546875,294.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35988.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393329620361328,1.0,0.0,0.0,3.656214714050293,3.6562387943267822,8.919831770981546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.46630859375,0.0,1540.0064697265625,1895.4371337890625,0.0,3766.3779296875,0.906618058681488,1.0,0.0,3.0,1.0,0.0
12227160,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8898277878761292,0.5589778423309326,0.5068103671073914,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8658467531204224,0.5163055062294006,0.4923654794692993,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7686858773231506,0.3564301133155823,0.253000408411026,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7375649809837341,0.312628835439682,0.301362544298172,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6420354843139648,0.2048054933547973,0.948127031326294,284.8681030273437,284.95001220703125,300.32666015625,288.5404357910156,298.2884826660156,297.197509765625,284.86676025390625,1.0,0.6043055653572083,0.4684371650218963,0.4684371650218963,1.0,1.0,-3.003744602203369,1.0486081838607788,1.9551364183425903,0.3679633736610412,0.8996584415435791,0.8996584415435791,0.0,210.81671142578125,217.0,41527.26171875,0.0,2622.50537109375,1.0,280.65740966796875,283.3763122558594,291.5745544433594,294.2535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36063.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432587623596193,1.0,0.0,0.0,3.654303550720215,3.654327630996704,8.910509450288373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.24853515625,0.0,1538.4384765625,1895.4371337890625,0.0,3802.033935546875,0.9062721133232116,1.0,0.0,3.0,1.0,0.0
12227220,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853084444999695,0.5565300583839417,0.504188597202301,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642117381095886,0.5186724662780762,0.4943404793739319,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667174935340881,0.3573806881904602,0.2535120546817779,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356482744216919,0.3131649196147918,0.3017503917217254,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397562623023987,0.2045621573925018,0.9468015432357788,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.3016662597656,297.20147705078125,285.04888916015625,1.0,0.6058328747749329,0.4674686193466186,0.4674686193466186,1.0,1.0,-3.0024452209472656,1.046032428741455,1.956412672996521,0.3654043674468994,0.9024060964584352,0.9024060964584352,0.0,213.7252197265625,220.0,40660.375,0.0,2634.946533203125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,35915.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314194917678832,1.0,0.0,0.0,3.65661883354187,3.65664291381836,8.921803669181827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6884765625,0.0,1539.90869140625,1895.4371337890625,0.0,3694.145751953125,0.9067140817642212,1.0,0.0,3.0,1.0,0.0
12227280,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853084444999695,0.5565300583839417,0.504188597202301,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642117381095886,0.5186724662780762,0.4943404793739319,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667174935340881,0.3573806881904602,0.2535120546817779,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356482744216919,0.3131649196147918,0.3017503917217254,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397562623023987,0.2045621573925018,0.9468015432357788,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.3016662597656,297.20147705078125,285.04888916015625,1.0,0.6058328747749329,0.4674686193466186,0.4674686193466186,1.0,1.0,-3.0024452209472656,1.046032428741455,1.956412672996521,0.3654043674468994,0.9024060964584352,0.9024060964584352,0.0,213.7252197265625,220.0,40660.375,0.0,2634.946533203125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,35915.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314194917678832,1.0,0.0,0.0,3.65661883354187,3.65664291381836,8.921803669181827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6884765625,0.0,1539.90869140625,1895.4371337890625,0.0,3694.145751953125,0.9067140817642212,1.0,0.0,3.0,1.0,0.0
12227340,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808813691139221,0.5529268383979797,0.5016149282455444,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626534938812256,0.5203389525413513,0.4963871836662292,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648999094963074,0.3578441143035888,0.2541342675685882,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338467240333557,0.3133210241794586,0.3022448718547821,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376599073410034,0.2041148990392685,0.9461094737052916,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.31085205078125,297.199462890625,284.8704833984375,1.0,0.6075053215026855,0.4665001034736633,0.4665001034736633,1.0,1.0,-3.002331018447876,1.0438997745513916,1.9584312438964844,0.363252192735672,0.899941623210907,0.899941623210907,0.0,216.71495056152344,223.0,41562.51953125,0.0,2650.0439453125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421101212501526,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2958984375,0.0,1539.483154296875,1895.4371337890625,0.0,3791.614013671875,0.9064854383468628,1.0,0.0,3.0,1.0,0.0
12227400,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808813691139221,0.5529268383979797,0.5016149282455444,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626534938812256,0.5203389525413513,0.4963871836662292,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648999094963074,0.3578441143035888,0.2541342675685882,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338467240333557,0.3133210241794586,0.3022448718547821,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376599073410034,0.2041148990392685,0.9461094737052916,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.31085205078125,297.199462890625,284.8704833984375,1.0,0.6075053215026855,0.4665001034736633,0.4665001034736633,1.0,1.0,-3.002331018447876,1.0438997745513916,1.9584312438964844,0.363252192735672,0.899941623210907,0.899941623210907,0.0,216.71495056152344,223.0,41562.51953125,0.0,2650.0439453125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421101212501526,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237685869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2958984375,0.0,1539.483154296875,1895.4371337890625,0.0,3791.614013671875,0.9064854383468628,1.0,0.0,3.0,1.0,0.0
12227460,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8755968809127808,0.5487278699874878,0.498271107673645,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.859968364238739,0.5207833647727966,0.4971792101860046,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620880007743835,0.3574679493904114,0.2541157007217407,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7312107086181641,0.3127890229225158,0.302051842212677,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348580718040466,0.203209787607193,0.9433780312538148,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3129272460937,297.1896057128906,284.67852783203125,1.0,0.6085397005081177,0.4657273590564728,0.4657273590564728,1.0,1.0,-2.995732545852661,1.0396201610565186,1.956112265586853,0.3603846430778503,0.8953009247779846,0.8953009247779846,0.0,219.97802734375,223.0,42382.6171875,0.0,2654.115966796875,1.0,280.3646545410156,283.147705078125,291.6499328613281,294.41192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36267.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537755846977234,1.0,0.0,0.0,3.6472256183624254,3.647249698638916,8.876025958670652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.0673828125,0.0,1532.0826416015625,1895.4371337890625,0.0,3896.9111328125,0.9048148989677428,1.0,0.0,3.0,1.0,0.0
12227520,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8745009303092957,0.547925591468811,0.497551828622818,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8593704104423523,0.5208399295806885,0.4972514510154724,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7614702582359314,0.3573748767375946,0.2540657520294189,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306323051452637,0.3126605153083801,0.3019582033157348,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342483758926392,0.203007772564888,0.9426302909851074,284.6727600097656,284.95001220703125,300.4366760253906,288.5982360839844,298.31317138671875,297.1875305175781,284.671142578125,1.0,0.6086878180503845,0.4655801653861999,0.4655801653861999,1.0,1.0,-2.9938833713531494,1.038572907447815,1.955310344696045,0.3597233295440674,0.89460289478302,0.89460289478302,0.0,220.6353912353516,226.0,42372.81640625,0.0,2653.939697265625,1.0,280.35809326171875,283.1394958496094,291.6423034667969,294.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954272985458374,1.0,0.0,0.0,3.64513635635376,3.645160436630249,8.865860081641586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.994140625,0.0,1529.947998046875,1895.4371337890625,0.0,3901.373779296875,0.9043716192245485,1.0,0.0,3.0,1.0,0.0
12227580,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.869711697101593,0.5450595021247864,0.4944517016410827,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572720289230347,0.5225818753242493,0.4985498785972595,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591705322265625,0.3579861223697662,0.2542862296104431,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283012866973877,0.3127433657646179,0.3018632233142853,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315568685531616,0.2023666501045227,0.9393436312675476,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.32354736328125,297.1876220703125,284.8525695800781,1.0,0.6097297072410583,0.4646602272987366,0.4646602272987366,1.0,1.0,-2.987904787063598,1.0342462062835691,1.9536585807800293,0.3564018309116363,0.8947172164916992,0.8947172164916992,0.0,223.6810913085937,229.0,41435.34765625,0.0,2658.07275390625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1923828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403467774391174,1.0,0.0,0.0,3.6376664638519287,3.637690305709839,8.829559305922885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.580078125,0.0,1520.808837890625,1895.4371337890625,0.0,3775.597412109375,0.9026545882225036,1.0,0.0,3.0,1.0,0.0
12227640,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.869711697101593,0.5450595021247864,0.4944517016410827,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572720289230347,0.5225818753242493,0.4985498785972595,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591705322265625,0.3579861223697662,0.2542862296104431,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283012866973877,0.3127433657646179,0.3018632233142853,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315568685531616,0.2023666501045227,0.9393436312675476,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.32354736328125,297.1876220703125,284.8525695800781,1.0,0.6097297072410583,0.4646602272987366,0.4646602272987366,1.0,1.0,-2.987904787063598,1.0342462062835691,1.9536585807800293,0.3564018309116363,0.8947172164916992,0.8947172164916992,0.0,223.6810913085937,229.0,41435.34765625,0.0,2658.07275390625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1923828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403467774391174,1.0,0.0,0.0,3.6376664638519287,3.637690305709839,8.829559305922885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.580078125,0.0,1520.808837890625,1895.4371337890625,0.0,3775.597412109375,0.9026545882225036,1.0,0.0,3.0,1.0,0.0
12227700,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683464527130127,0.5443609952926636,0.4936312139034271,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8570913672447205,0.5240102410316467,0.49973925948143,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588731050491333,0.3587955236434936,0.2547526359558105,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278597950935364,0.3131861388683319,0.3021834790706634,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6308940649032593,0.2023740261793136,0.9390362501144408,285.00048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.1928100585937,285.0092163085937,1.0,0.6104597449302673,0.4642002582550049,0.4642002582550049,1.0,1.0,-2.9889190196990967,1.0336601734161377,1.9552589654922483,0.3554459810256958,0.8964982032775879,0.8964982032775879,0.0,224.7188415527344,229.0,40647.03125,0.0,2665.312255859375,1.0,280.8982238769531,283.5499572753906,291.5442810058594,294.0523681640625,293.1499938964844,293.1499938964844,280.95001220703125,36058.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929826021194458,1.0,0.0,0.0,3.6368043422698975,3.6368284225463854,8.82537563029473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.33544921875,0.0,1518.970947265625,1895.4371337890625,0.0,3679.546142578125,0.9024221301078796,1.0,0.0,3.0,1.0,0.0
12227760,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675326108932495,0.5439700484275818,0.4932434558868408,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.857388436794281,0.5257065296173096,0.5012784600257874,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7590520977973938,0.3598557114601135,0.255450576543808,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278326153755188,0.3138433992862701,0.3027570247650146,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306401491165161,0.2025766670703888,0.9397228360176086,285.05596923828125,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.2005310058594,285.0577697753906,1.0,0.6113894581794739,0.4638132154941559,0.4638132154941559,1.0,1.0,-2.9926528930664062,1.034291386604309,1.9583615064620967,0.3551124036312103,0.8978027105331421,0.8978027105331421,0.0,225.5319366455078,232.0,40614.0234375,0.0,2676.623291015625,1.0,280.9420166015625,283.6063842773437,291.57879638671875,294.1271057128906,293.1499938964844,293.1499938964844,281.25,35955.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245754480361938,1.0,0.0,0.0,3.6385669708251953,3.6385908126831055,8.833931701701658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0986328125,0.0,1520.156494140625,1895.4371337890625,0.0,3631.322265625,0.902710497379303,1.0,0.0,3.0,1.0,0.0
12227820,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.866253674030304,0.5436544418334961,0.492868423461914,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583148121833801,0.5295305848121643,0.5047746896743774,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597962617874146,0.362396091222763,0.2571525871753692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281350493431091,0.3155322074890136,0.3042759299278259,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305738687515259,0.2033478766679763,0.9428494572639464,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3663024902344,297.21881103515625,285.26495361328125,1.0,0.6137246489524841,0.4630391597747803,0.4630391597747803,1.0,1.0,-3.0040292739868164,1.0370992422103882,1.9669301509857176,0.355166345834732,0.9036704301834106,0.9036704301834106,0.0,227.1960906982422,235.0,39888.72265625,0.0,2707.0625,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911698877811432,1.0,0.0,0.0,3.6491658687591553,3.6491897106170654,8.885471629582753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.93701171875,0.0,1529.9659423828125,1895.4371337890625,0.0,3512.363525390625,0.9049060940742492,1.0,0.0,3.0,1.0,0.0
12227880,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.866253674030304,0.5436544418334961,0.492868423461914,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583148121833801,0.5295305848121643,0.5047746896743774,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597962617874146,0.362396091222763,0.2571525871753692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281350493431091,0.3155322074890136,0.3042759299278259,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305738687515259,0.2033478766679763,0.9428494572639464,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3663024902344,297.21881103515625,285.26495361328125,1.0,0.6137246489524841,0.4630391597747803,0.4630391597747803,1.0,1.0,-3.0040292739868164,1.0370992422103882,1.9669301509857176,0.355166345834732,0.9036704301834106,0.9036704301834106,0.0,227.1960906982422,235.0,39888.72265625,0.0,2707.0625,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911698877811432,1.0,0.0,0.0,3.6491658687591553,3.6491897106170654,8.885471629582753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.93701171875,0.0,1529.9659423828125,1895.4371337890625,0.0,3512.363525390625,0.9049060940742492,1.0,0.0,3.0,1.0,0.0
12227940,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632510304450989,0.5411481857299805,0.491404265165329,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577815294265747,0.5318921804428101,0.5075942873954773,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592396140098572,0.363798439502716,0.2585020065307617,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273467779159546,0.316362202167511,0.3054812848567962,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296514868736267,0.2035859674215316,0.9454787373542786,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.37969970703125,297.2222900390625,285.0912475585937,1.0,0.616239070892334,0.4622651040554046,0.4622651040554046,1.0,1.0,-3.011903524398804,1.0384942293167114,1.9734094142913816,0.3548170626163482,0.90419203042984,0.90419203042984,0.0,230.04168701171875,238.0,40914.765625,0.0,2736.9375,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3717956542969,293.1499938964844,293.1499938964844,280.6499938964844,35784.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266058802604676,1.0,0.0,0.0,3.6579902172088623,3.658014297485352,8.928497550186876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.70068359375,0.0,1540.459228515625,1895.4371337890625,0.0,3649.9921875,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12228000,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632510304450989,0.5411481857299805,0.491404265165329,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577815294265747,0.5318921804428101,0.5075942873954773,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592396140098572,0.363798439502716,0.2585020065307617,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273467779159546,0.316362202167511,0.3054812848567962,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296514868736267,0.2035859674215316,0.9454787373542786,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.37969970703125,297.2222900390625,285.0912475585937,1.0,0.616239070892334,0.4622651040554046,0.4622651040554046,1.0,1.0,-3.011903524398804,1.0384942293167114,1.9734094142913816,0.3548170626163482,0.90419203042984,0.90419203042984,0.0,230.04168701171875,238.0,40914.765625,0.0,2736.9375,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3717956542969,293.1499938964844,293.1499938964844,280.6499938964844,35784.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266058802604676,1.0,0.0,0.0,3.6579902172088623,3.658014297485352,8.928497550186876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.70068359375,0.0,1540.459228515625,1895.4371337890625,0.0,3649.9921875,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12228060,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.85781329870224,0.5368965864181519,0.4880657792091369,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550182580947876,0.5327443480491638,0.5088509321212769,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565822601318359,0.3639769256114959,0.2589234113693237,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7246869206428528,0.3161125481128692,0.3056334555149078,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.626976490020752,0.202936977148056,0.944278597831726,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3825378417969,297.2117919921875,284.8930358886719,1.0,0.6181347966194153,0.4611473083496094,0.4611473083496094,1.0,1.0,-3.008656740188598,1.0347821712493896,1.9738746881484983,0.3517940640449524,0.90182363986969,0.90182363986969,0.0,234.18673706054688,241.0,41819.30078125,0.0,2751.9013671875,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421660900115968,1.0,0.0,0.0,3.6593759059906006,3.659400224685669,8.935263622333878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.642578125,0.0,1543.4818115234375,1895.4371337890625,0.0,3792.1220703125,0.907343864440918,1.0,0.0,3.0,1.0,0.0
12228120,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.85781329870224,0.5368965864181519,0.4880657792091369,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550182580947876,0.5327443480491638,0.5088509321212769,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565822601318359,0.3639769256114959,0.2589234113693237,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7246869206428528,0.3161125481128692,0.3056334555149078,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.626976490020752,0.202936977148056,0.944278597831726,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3825378417969,297.2117919921875,284.8930358886719,1.0,0.6181347966194153,0.4611473083496094,0.4611473083496094,1.0,1.0,-3.008656740188598,1.0347821712493896,1.9738746881484983,0.3517940640449524,0.90182363986969,0.90182363986969,0.0,234.18673706054688,241.0,41819.30078125,0.0,2751.9013671875,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421660900115968,1.0,0.0,0.0,3.6593759059906006,3.659400224685669,8.935263622333878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.642578125,0.0,1543.4818115234375,1895.4371337890625,0.0,3792.1220703125,0.907343864440918,1.0,0.0,3.0,1.0,0.0
12228180,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517762422561646,0.5319843888282776,0.483987957239151,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515654802322388,0.532831609249115,0.5092727541923523,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753262996673584,0.3635635673999786,0.258859246969223,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213237285614014,0.3152549564838409,0.3051364123821258,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.623532772064209,0.2017199099063873,0.940275251865387,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.3812866210937,297.1958923339844,284.691162109375,1.0,0.6193535923957825,0.4600295424461365,0.4600295424461365,1.0,1.0,-2.998779773712158,1.0284466743469238,1.970333218574524,0.3475793004035949,0.8967306613922119,0.8967306613922119,0.0,238.51760864257807,244.0,42616.8046875,0.0,2754.850830078125,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535453915596008,1.0,0.0,0.0,3.651447057723999,3.651471138000488,8.896583949535852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1845703125,0.0,1536.5230712890625,1895.4371337890625,0.0,3894.844970703125,0.9057389497756958,1.0,0.0,3.0,1.0,0.0
12228240,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517762422561646,0.5319843888282776,0.483987957239151,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515654802322388,0.532831609249115,0.5092727541923523,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753262996673584,0.3635635673999786,0.258859246969223,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213237285614014,0.3152549564838409,0.3051364123821258,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.623532772064209,0.2017199099063873,0.940275251865387,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.3812866210937,297.1958923339844,284.691162109375,1.0,0.6193535923957825,0.4600295424461365,0.4600295424461365,1.0,1.0,-2.998779773712158,1.0284466743469238,1.970333218574524,0.3475793004035949,0.8967306613922119,0.8967306613922119,0.0,238.51760864257807,244.0,42616.8046875,0.0,2754.850830078125,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535453915596008,1.0,0.0,0.0,3.651447057723999,3.651471138000488,8.896583949535852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1845703125,0.0,1536.5230712890625,1895.4371337890625,0.0,3894.844970703125,0.9057389497756958,1.0,0.0,3.0,1.0,0.0
12228300,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491412401199341,0.530301570892334,0.4821227788925171,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8501158356666565,0.5333226323127747,0.5095112919807434,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518629431724548,0.3637419939041137,0.2588540911674499,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7198172807693481,0.3150739669799804,0.3048635423183441,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219155192375183,0.201242595911026,0.93796306848526,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.3836669921875,297.1924133300781,284.82958984375,1.0,0.6198095083236694,0.4594706296920776,0.4594706296920776,1.0,1.0,-2.993704319000244,1.025234580039978,1.968469858169556,0.3453555703163147,0.8970987796783447,0.8970987796783447,0.0,240.39224243164065,244.0,41772.77734375,0.0,2754.564697265625,1.0,280.60113525390625,283.3201904296875,291.70123291015625,294.3196716308594,293.1499938964844,293.1499938964844,280.6499938964844,36188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447016716003418,1.0,0.0,0.0,3.647543430328369,3.6475672721862793,8.877572099663666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.58740234375,0.0,1531.843505859375,1895.4371337890625,0.0,3815.107666015625,0.9048967957496644,1.0,0.0,3.0,1.0,0.0
12228360,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8475732207298279,0.5293533802032471,0.4810807406902313,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495733141899109,0.5343624949455261,0.5103342533111572,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513296604156494,0.3643993735313415,0.2592144906520843,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190646529197693,0.3152679204940796,0.3049526214599609,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209591627120972,0.2010506987571716,0.9368011951446532,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3903503417969,297.1945495605469,284.87237548828125,1.0,0.6204035878181458,0.4591294229030609,0.4591294229030609,1.0,1.0,-2.99257755279541,1.0240198373794556,1.9685577154159544,0.3442428112030029,0.8971028923988342,0.8971028923988342,0.0,241.6551055908203,232.0,41678.3203125,0.0,2758.829833984375,1.0,280.6425170898437,283.37176513671875,291.7042236328125,294.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385665655136108,1.0,0.0,0.0,3.645733833312988,3.6457579135894775,8.868766485647939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.06982421875,0.0,1529.3973388671875,1895.4371337890625,0.0,3759.40283203125,0.9044234752655028,1.0,0.0,3.0,1.0,0.0
12228420,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505609631538391,0.5285601019859314,0.4798848628997803,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.854550302028656,0.5373862981796265,0.5126925706863403,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7557075619697571,0.3665755689144134,0.2603906691074371,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225797176361084,0.3163817822933197,0.3055846095085144,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234490275382996,0.2012943178415298,0.9360360503196716,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097900390625,297.2074584960937,285.0749816894531,1.0,0.6177436113357544,0.4584469795227051,0.4584469795227051,1.0,1.0,-2.995222568511963,1.023556113243103,1.97166645526886,0.3430090546607971,0.9004079103469849,0.9004079103469849,0.0,236.88511657714844,220.0,40843.62890625,0.0,2739.6259765625,1.0,280.94158935546875,283.61407470703125,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922310471534729,1.0,0.0,0.0,3.6480014324188232,3.648025274276733,8.879801498551387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1064453125,0.0,1530.349365234375,1895.4371337890625,0.0,3610.46533203125,0.904794692993164,1.0,0.0,3.0,1.0,0.0
12228480,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505609631538391,0.5285601019859314,0.4798848628997803,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.854550302028656,0.5373862981796265,0.5126925706863403,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7557075619697571,0.3665755689144134,0.2603906691074371,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225797176361084,0.3163817822933197,0.3055846095085144,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234490275382996,0.2012943178415298,0.9360360503196716,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097900390625,297.2074584960937,285.0749816894531,1.0,0.6177436113357544,0.4584469795227051,0.4584469795227051,1.0,1.0,-2.995222568511963,1.023556113243103,1.97166645526886,0.3430090546607971,0.9004079103469849,0.9004079103469849,0.0,236.88511657714844,220.0,40843.62890625,0.0,2739.6259765625,1.0,280.94158935546875,283.61407470703125,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922310471534729,1.0,0.0,0.0,3.6480014324188232,3.648025274276733,8.879801498551387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1064453125,0.0,1530.349365234375,1895.4371337890625,0.0,3610.46533203125,0.904794692993164,1.0,0.0,3.0,1.0,0.0
12228540,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556567430496216,0.5259895324707031,0.4779016673564911,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619478344917297,0.5392691493034363,0.5145991444587708,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622473835945129,0.3679271936416626,0.2613589763641357,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279936671257019,0.3169257640838623,0.3060545921325683,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277256608009338,0.2012829184532165,0.9353194236755372,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217834472656,297.2093505859375,284.8995666503906,1.0,0.6133130192756653,0.4577645361423492,0.4577645361423492,1.0,1.0,-2.996009588241577,1.0223426818847656,1.973667025566101,0.34166020154953,0.898358941078186,0.898358941078186,0.0,229.041748046875,208.0,41768.55859375,0.0,2701.070068359375,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338128566741944,1.0,0.0,0.0,3.64728045463562,3.647304534912109,8.876293122739298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.86181640625,0.0,1530.4569091796875,1895.4371337890625,0.0,3716.039794921875,0.9046883583068848,1.0,0.0,3.0,1.0,0.0
12228600,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556567430496216,0.5259895324707031,0.4779016673564911,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619478344917297,0.5392691493034363,0.5145991444587708,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622473835945129,0.3679271936416626,0.2613589763641357,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279936671257019,0.3169257640838623,0.3060545921325683,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277256608009338,0.2012829184532165,0.9353194236755372,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217834472656,297.2093505859375,284.8995666503906,1.0,0.6133130192756653,0.4577645361423492,0.4577645361423492,1.0,1.0,-2.996009588241577,1.0223426818847656,1.973667025566101,0.34166020154953,0.898358941078186,0.898358941078186,0.0,229.041748046875,208.0,41768.55859375,0.0,2701.070068359375,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338128566741944,1.0,0.0,0.0,3.64728045463562,3.647304534912109,8.876293122739298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.86181640625,0.0,1530.4569091796875,1895.4371337890625,0.0,3716.039794921875,0.9046883583068848,1.0,0.0,3.0,1.0,0.0
12228660,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8617712259292603,0.5245393514633179,0.4757855534553528,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702642321586609,0.5414837002754211,0.515984833240509,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695971131324768,0.3696188926696777,0.2620587050914764,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340000867843628,0.3176978826522827,0.3062207400798797,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325205564498901,0.2014304548501968,0.933641791343689,285.0770263671875,284.95001220703125,300.8004150390625,288.830810546875,298.4349975585937,297.2152099609375,285.0790100097656,1.0,0.6080933213233948,0.4569679796695709,0.4569679796695709,1.0,1.0,-2.994147539138794,1.019869089126587,1.974278450012207,0.3394137918949127,0.9013643264770508,0.9013643264770508,0.0,220.2723388671875,208.0,40916.0390625,0.0,2652.7109375,1.0,280.9393310546875,283.6141357421875,291.7939758300781,294.37615966796875,293.1499938964844,293.1499938964844,280.95001220703125,35887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235310554504396,1.0,0.0,0.0,3.6504061222076416,3.650429964065552,8.891512379705091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.12548828125,0.0,1532.7811279296875,1895.4371337890625,0.0,3621.708740234375,0.9053090810775756,1.0,0.0,3.0,1.0,0.0
12228720,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624786734580994,0.5244598984718323,0.4756805002689361,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711544871330261,0.5417125821113586,0.5161610841751099,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.770391047000885,0.3697997033596039,0.2621550559997558,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346490025520325,0.3177919685840606,0.306269884109497,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.633049726486206,0.2014656513929367,0.9336087107658386,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.4364013671875,297.216064453125,285.08209228515625,1.0,0.607626736164093,0.4568987190723419,0.4568987190723419,1.0,1.0,-2.994367837905884,1.019801378250122,1.9745665788650515,0.3392858803272247,0.9015488028526306,0.9015488028526306,0.0,219.4075927734375,196.0,40917.09765625,0.0,2648.716552734375,1.0,280.9420166015625,283.6175231933594,291.7982788085937,294.3839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35879.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923178732395172,1.0,0.0,0.0,3.650886297225952,3.6509101390838623,8.893851486391213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1611328125,0.0,1533.2564697265625,1895.4371337890625,0.0,3618.46435546875,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12228780,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.870861291885376,0.5218087434768677,0.4734265208244324,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820545077323914,0.5433777570724487,0.5176950097084045,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800875306129456,0.371129423379898,0.262992799282074,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425898909568787,0.318248301744461,0.3065203726291656,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395447850227356,0.2014321982860565,0.9322353601455688,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460754394531,297.215576171875,284.9036865234375,1.0,0.6013979315757751,0.4560329020023346,0.4560329020023346,1.0,1.0,-2.993169069290161,1.017397165298462,1.9757719039916992,0.337171345949173,0.899530291557312,0.899530291557312,0.0,208.8481292724609,184.0,41820.16015625,0.0,2592.51904296875,1.0,280.6579895019531,283.3986511230469,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343579411506652,1.0,0.0,0.0,3.6511056423187256,3.651129722595215,8.894921279534174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.82666015625,0.0,1534.5235595703125,1895.4371337890625,0.0,3721.020751953125,0.9055246710777284,1.0,0.0,3.0,1.0,0.0
12228840,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.870861291885376,0.5218087434768677,0.4734265208244324,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820545077323914,0.5433777570724487,0.5176950097084045,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800875306129456,0.371129423379898,0.262992799282074,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425898909568787,0.318248301744461,0.3065203726291656,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395447850227356,0.2014321982860565,0.9322353601455688,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460754394531,297.215576171875,284.9036865234375,1.0,0.6013979315757751,0.4560329020023346,0.4560329020023346,1.0,1.0,-2.993169069290161,1.017397165298462,1.9757719039916992,0.337171345949173,0.899530291557312,0.899530291557312,0.0,208.8481292724609,184.0,41820.16015625,0.0,2592.51904296875,1.0,280.6579895019531,283.3986511230469,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343579411506652,1.0,0.0,0.0,3.6511056423187256,3.651129722595215,8.894921279534174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.82666015625,0.0,1534.5235595703125,1895.4371337890625,0.0,3721.020751953125,0.9055246710777284,1.0,0.0,3.0,1.0,0.0
12228900,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751533627510071,0.5207822322845459,0.4719830453395843,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876624703407288,0.5443416237831116,0.5181673765182495,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7850627899169922,0.371921956539154,0.2632502913475036,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466791868209839,0.3185313940048218,0.3064496219158172,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428692936897278,0.2014252841472625,0.9308451414108276,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.4515075683594,297.21630859375,285.04327392578125,1.0,0.5980073809623718,0.4555999934673309,0.4555999934673309,1.0,1.0,-2.990550756454468,1.0154160261154177,1.97513484954834,0.3356809914112091,0.9013363718986512,0.9013363718986512,0.0,203.5212860107422,184.0,41022.12109375,0.0,2560.408447265625,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271796941757202,1.0,0.0,0.0,3.6520185470581055,3.6520426273345934,8.89936984549422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.193359375,0.0,1534.9830322265625,1895.4371337890625,0.0,3655.26318359375,0.9057334661483764,1.0,0.0,3.0,1.0,0.0
