time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808160424232483,0.5203518271446228,0.4711888432502746,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945330381393433,0.5457450747489929,0.5190965533256531,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912071347236633,0.3730961680412292,0.2637926638126373,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517898082733154,0.319107711315155,0.306651771068573,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.647086501121521,0.201635330915451,0.9302836060523988,285.0845947265625,284.95001220703125,300.8766784667969,288.8858947753906,298.4601745605469,297.22149658203125,285.0860290527344,1.0,0.594660222530365,0.4552274048328399,0.4552274048328399,1.0,1.0,-2.990927696228028,1.01472806930542,1.976199626922608,0.3347994685173034,0.9027662873268129,0.9027662873268129,0.0,197.6376037597656,172.0,40961.99609375,0.0,2531.109375,1.0,280.94256591796875,283.6180114746094,291.8468017578125,294.4364624023437,293.1499938964844,293.1499938964844,280.6499938964844,35863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227042198181152,1.0,0.0,0.0,3.6553006172180176,3.655324697494507,8.915372973206104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.123046875,0.0,1538.0543212890625,1895.4371337890625,0.0,3614.09326171875,0.906383752822876,1.0,0.0,3.0,1.0,0.0
12229020,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.892367959022522,0.5178290009498596,0.4690089821815491,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088494181632996,0.5473787784576416,0.5205618739128113,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038233518600464,0.3745553493499756,0.2646914720535278,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625415325164795,0.3195914328098297,0.3068877756595611,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560481786727905,0.2016463130712509,0.9289188385009766,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698486328125,297.2206420898437,284.90692138671875,1.0,0.5878092050552368,0.4544821977615356,0.4544821977615356,1.0,1.0,-2.989801406860352,1.0126149654388428,1.9771863222122192,0.3329634666442871,0.9007819294929504,0.9007819294929504,0.0,186.1681365966797,160.0,41868.3125,0.0,2470.515869140625,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933255672454834,1.0,0.0,0.0,3.655938625335693,3.655962705612183,8.918484581954544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.05029296875,0.0,1539.824951171875,1895.4371337890625,0.0,3710.946533203125,0.9065974950790404,1.0,0.0,3.0,1.0,0.0
12229080,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.892367959022522,0.5178290009498596,0.4690089821815491,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088494181632996,0.5473787784576416,0.5205618739128113,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038233518600464,0.3745553493499756,0.2646914720535278,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625415325164795,0.3195914328098297,0.3068877756595611,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560481786727905,0.2016463130712509,0.9289188385009766,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698486328125,297.2206420898437,284.90692138671875,1.0,0.5878092050552368,0.4544821977615356,0.4544821977615356,1.0,1.0,-2.989801406860352,1.0126149654388428,1.9771863222122192,0.3329634666442871,0.9007819294929504,0.9007819294929504,0.0,186.1681365966797,160.0,41868.3125,0.0,2470.515869140625,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933255672454834,1.0,0.0,0.0,3.655938625335693,3.655962705612183,8.918484581954544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.05029296875,0.0,1539.824951171875,1895.4371337890625,0.0,3710.946533203125,0.9065974950790404,1.0,0.0,3.0,1.0,0.0
12229140,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029553532600404,0.5139523148536682,0.4653916656970978,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236688613891602,0.5477981567382812,0.5207814574241638,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152902126312256,0.3750919103622436,0.2648923099040985,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728782296180725,0.3192552626132965,0.3063302636146545,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645737290382385,0.2010214328765869,0.9248390793800354,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.471923828125,297.2090759277344,284.7069396972656,1.0,0.5802913904190063,0.4537370204925537,0.4537370204925537,1.0,1.0,-2.980391025543213,1.0072845220565796,1.973106384277344,0.3297241628170013,0.8959171175956726,0.8959171175956726,0.0,175.4622802734375,148.0,42678.90625,0.0,2398.746337890625,1.0,280.35809326171875,283.1575012207031,291.982666015625,294.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450303316116332,1.0,0.0,0.0,3.647886514663696,3.6479105949401855,8.879242727743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2353515625,0.0,1532.5845947265625,1895.4371337890625,0.0,3818.0830078125,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
12229200,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029553532600404,0.5139523148536682,0.4653916656970978,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236688613891602,0.5477981567382812,0.5207814574241638,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152902126312256,0.3750919103622436,0.2648923099040985,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728782296180725,0.3192552626132965,0.3063302636146545,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645737290382385,0.2010214328765869,0.9248390793800354,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.471923828125,297.2090759277344,284.7069396972656,1.0,0.5802913904190063,0.4537370204925537,0.4537370204925537,1.0,1.0,-2.980391025543213,1.0072845220565796,1.973106384277344,0.3297241628170013,0.8959171175956726,0.8959171175956726,0.0,175.4622802734375,148.0,42678.90625,0.0,2398.746337890625,1.0,280.35809326171875,283.1575012207031,291.982666015625,294.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450303316116332,1.0,0.0,0.0,3.647886514663696,3.6479105949401855,8.879242727743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2353515625,0.0,1532.5845947265625,1895.4371337890625,0.0,3818.0830078125,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
12229260,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289440512657166,0.5161099433898926,0.4653149545192718,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531742334365844,0.5537810921669006,0.5243921875953674,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374287486076355,0.3810551762580871,0.2676057517528534,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954666018486023,0.3241268396377563,0.309039831161499,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854783892631531,0.2055453658103943,0.9362572431564332,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107727050781,297.25146484375,284.9191589355469,1.0,0.5743182301521301,0.4530520141124725,0.4530520141124725,1.0,1.0,-3.0048322677612305,1.0152695178985596,1.9895628690719604,0.3316103816032409,0.8970386981964111,0.8970386981964111,0.0,159.87303161621094,136.0,42146.44140625,0.0,2363.6943359375,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315718412399292,1.0,0.0,0.0,3.643137693405152,3.6431617736816406,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1435546875,0.0,1526.2677001953125,1895.4371337890625,0.0,3695.540283203125,0.9038280248641968,1.0,0.0,3.0,1.0,0.0
12229320,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289440512657166,0.5161099433898926,0.4653149545192718,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531742334365844,0.5537810921669006,0.5243921875953674,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374287486076355,0.3810551762580871,0.2676057517528534,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954666018486023,0.3241268396377563,0.309039831161499,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854783892631531,0.2055453658103943,0.9362572431564332,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107727050781,297.25146484375,284.9191589355469,1.0,0.5743182301521301,0.4530520141124725,0.4530520141124725,1.0,1.0,-3.0048322677612305,1.0152695178985596,1.9895628690719604,0.3316103816032409,0.8970386981964111,0.8970386981964111,0.0,159.87303161621094,136.0,42146.44140625,0.0,2363.6943359375,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315718412399292,1.0,0.0,0.0,3.643137693405152,3.6431617736816406,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1435546875,0.0,1526.2677001953125,1895.4371337890625,0.0,3695.540283203125,0.9038280248641968,1.0,0.0,3.0,1.0,0.0
12229380,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601444602012634,0.5181488990783691,0.4665411710739136,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831628799438475,0.5594765543937683,0.5291391611099243,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643999099731445,0.3865120410919189,0.2709905505180359,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213347792625427,0.3283192813396454,0.3124796152114868,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104453444480896,0.2092966735363006,0.9507971405982972,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5418395996094,297.2857971191406,285.15289306640625,1.0,0.5698882341384888,0.4523670077323913,0.4523670077323913,1.0,1.0,-3.0376994609832764,1.026424527168274,2.011274814605713,0.3354744911193847,0.901598334312439,0.901598334312439,0.0,145.23092651367188,139.0,41685.671875,0.0,2348.170654296875,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187363982200624,1.0,0.0,0.0,3.648317337036133,3.648341417312622,8.881340249899949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.70361328125,0.0,1530.0985107421875,1895.4371337890625,0.0,3577.492431640625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
12229440,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601444602012634,0.5181488990783691,0.4665411710739136,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831628799438475,0.5594765543937683,0.5291391611099243,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643999099731445,0.3865120410919189,0.2709905505180359,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213347792625427,0.3283192813396454,0.3124796152114868,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104453444480896,0.2092966735363006,0.9507971405982972,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5418395996094,297.2857971191406,285.15289306640625,1.0,0.5698882341384888,0.4523670077323913,0.4523670077323913,1.0,1.0,-3.0376994609832764,1.026424527168274,2.011274814605713,0.3354744911193847,0.901598334312439,0.901598334312439,0.0,145.23092651367188,139.0,41685.671875,0.0,2348.170654296875,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187363982200624,1.0,0.0,0.0,3.648317337036133,3.648341417312622,8.881340249899949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.70361328125,0.0,1530.0985107421875,1895.4371337890625,0.0,3577.492431640625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
12229500,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.969462752342224,0.5182942152023315,0.4669611752033233,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9917975664138794,0.5616376399993896,0.5313572883605957,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741605877876282,0.3886433839797973,0.2725699841976166,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297246098518372,0.3298949301242828,0.3140418827533722,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.718551516532898,0.2107331752777099,0.9573392868041992,285.03582763671875,284.95001220703125,301.0160827636719,289.0107727050781,298.5510559082031,297.295166015625,285.02935791015625,1.0,0.5697150826454163,0.4520245194435119,0.4520245194435119,1.0,1.0,-3.052519083023072,1.0313551425933838,2.0211639404296875,0.3371739983558655,0.9010933041572572,0.9010933041572572,0.0,141.22991943359375,139.0,42681.85546875,0.0,2354.54150390625,1.0,280.69879150390625,283.509521484375,292.0525207519531,294.81842041015625,293.1499938964844,293.1499938964844,280.6499938964844,35876.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275456666946412,1.0,0.0,0.0,3.6510355472564697,3.651059627532959,8.894579082152632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.8525390625,0.0,1533.3936767578125,1895.4371337890625,0.0,3658.62451171875,0.9053910970687866,1.0,0.0,3.0,1.0,0.0
12229560,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9735347032546996,0.5176637172698975,0.4665841460227966,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960309267044068,0.5631261467933655,0.532922089099884,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795685172080994,0.3902093768119812,0.2737545371055603,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.834239661693573,0.330968827009201,0.3151684105396271,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228659391403198,0.2117400020360946,0.9622992873191832,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5537109375,297.29736328125,284.9999694824219,1.0,0.5700426697731018,0.4513030052185058,0.4513030052185058,1.0,1.0,-3.06269645690918,1.033661961555481,2.0290346145629883,0.3373118042945862,0.9010356068611144,0.9010356068611144,0.0,139.43592834472656,142.0,42913.49609375,0.0,2363.9189453125,1.0,280.6574401855469,283.46783447265625,292.07733154296875,294.83367919921875,293.1499938964844,293.1499938964844,280.3500061035156,35922.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337174892425536,1.0,0.0,0.0,3.6519601345062256,3.651984214782715,8.899085059965728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.85888671875,0.0,1534.766845703125,1895.4371337890625,0.0,3715.16845703125,0.9056576490402222,1.0,0.0,3.0,1.0,0.0
12229620,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733952283859252,0.5152264833450317,0.4647121131420135,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9978028535842896,0.5649010539054871,0.5349162817001343,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824765682220459,0.3923411965370178,0.2754360735416412,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363040685653687,0.3321365714073181,0.3165404200553894,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.725090742111206,0.2128240317106247,0.9684031009674072,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.54901123046875,297.29058837890625,284.8212890625,1.0,0.5715014338493347,0.449860006570816,0.449860006570816,1.0,1.0,-3.073863983154297,1.034595966339111,2.039268016815185,0.335879921913147,0.8978280425071716,0.8978280425071716,0.0,139.33192443847656,145.0,44004.8046875,0.0,2384.04736328125,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495059847831726,1.0,0.0,0.0,3.648674726486206,3.648698568344116,8.88307965851709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.43115234375,0.0,1532.478271484375,1895.4371337890625,0.0,3858.510498046875,0.9050389528274536,1.0,0.0,3.0,1.0,0.0
12229680,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733952283859252,0.5152264833450317,0.4647121131420135,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9978028535842896,0.5649010539054871,0.5349162817001343,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824765682220459,0.3923411965370178,0.2754360735416412,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363040685653687,0.3321365714073181,0.3165404200553894,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.725090742111206,0.2128240317106247,0.9684031009674072,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.54901123046875,297.29058837890625,284.8212890625,1.0,0.5715014338493347,0.449860006570816,0.449860006570816,1.0,1.0,-3.073863983154297,1.034595966339111,2.039268016815185,0.335879921913147,0.8978280425071716,0.8978280425071716,0.0,139.33192443847656,145.0,44004.8046875,0.0,2384.04736328125,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495059847831726,1.0,0.0,0.0,3.648674726486206,3.648698568344116,8.88307965851709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.43115234375,0.0,1532.478271484375,1895.4371337890625,0.0,3858.510498046875,0.9050389528274536,1.0,0.0,3.0,1.0,0.0
12229740,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9710386395454408,0.5144816637039185,0.4634989500045776,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9975953698158264,0.5676863193511963,0.5371204018592834,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829593062400818,0.3953163623809814,0.2772541344165802,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360633254051208,0.3337344229221344,0.3178268074989319,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250347137451172,0.2139584422111511,0.972991108894348,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.5481872558594,297.2929382324219,285.0099182128906,1.0,0.5736501216888428,0.4484169781208038,0.4484169781208038,1.0,1.0,-3.0842928886413574,1.0352295637130735,2.049063205718994,0.3340566456317901,0.9001205563545227,0.9001205563545227,0.0,140.52413940429688,148.0,43343.48046875,0.0,2409.762451171875,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388542175292968,1.0,0.0,0.0,3.649278163909912,3.649302244186402,8.886019031706383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.33544921875,0.0,1532.0654296875,1895.4371337890625,0.0,3762.021240234375,0.9051021337509156,1.0,0.0,3.0,1.0,0.0
12229800,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9710386395454408,0.5144816637039185,0.4634989500045776,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9975953698158264,0.5676863193511963,0.5371204018592834,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829593062400818,0.3953163623809814,0.2772541344165802,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360633254051208,0.3337344229221344,0.3178268074989319,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250347137451172,0.2139584422111511,0.972991108894348,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.5481872558594,297.2929382324219,285.0099182128906,1.0,0.5736501216888428,0.4484169781208038,0.4484169781208038,1.0,1.0,-3.0842928886413574,1.0352295637130735,2.049063205718994,0.3340566456317901,0.9001205563545227,0.9001205563545227,0.0,140.52413940429688,148.0,43343.48046875,0.0,2409.762451171875,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388542175292968,1.0,0.0,0.0,3.649278163909912,3.649302244186402,8.886019031706383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.33544921875,0.0,1532.0654296875,1895.4371337890625,0.0,3762.021240234375,0.9051021337509156,1.0,0.0,3.0,1.0,0.0
12229860,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709513783454896,0.515285313129425,0.4639602303504944,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.9988113641738892,0.5717857480049133,0.5405534505844116,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854882121086121,0.3994123339653015,0.2799412608146667,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8374997973442078,0.3362074494361877,0.3199809789657593,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264045476913452,0.2157039493322372,0.980192005634308,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5544128417969,297.3069763183594,285.22442626953125,1.0,0.5768172740936279,0.4473284184932709,0.4473284184932709,1.0,1.0,-3.10344672203064,1.0399682521820068,2.063478469848633,0.3344524502754211,0.9054967761039734,0.9054967761039734,0.0,141.49588012695312,151.0,42554.10546875,0.0,2450.923828125,1.0,280.9414367675781,283.7172546386719,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259350895881652,1.0,0.0,0.0,3.6587705612182617,3.658794641494751,8.932307196118927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38916015625,0.0,1540.890869140625,1895.4371337890625,0.0,3643.826904296875,0.907071590423584,1.0,0.0,3.0,1.0,0.0
12229920,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709513783454896,0.515285313129425,0.4639602303504944,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.9988113641738892,0.5717857480049133,0.5405534505844116,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854882121086121,0.3994123339653015,0.2799412608146667,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8374997973442078,0.3362074494361877,0.3199809789657593,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264045476913452,0.2157039493322372,0.980192005634308,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5544128417969,297.3069763183594,285.22442626953125,1.0,0.5768172740936279,0.4473284184932709,0.4473284184932709,1.0,1.0,-3.10344672203064,1.0399682521820068,2.063478469848633,0.3344524502754211,0.9054967761039734,0.9054967761039734,0.0,141.49588012695312,151.0,42554.10546875,0.0,2450.923828125,1.0,280.9414367675781,283.7172546386719,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259350895881652,1.0,0.0,0.0,3.6587705612182617,3.658794641494751,8.932307196118927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38916015625,0.0,1540.890869140625,1895.4371337890625,0.0,3643.826904296875,0.907071590423584,1.0,0.0,3.0,1.0,0.0
12229980,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.967598795890808,0.5142077207565308,0.4636737704277038,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.997890293598175,0.5745236873626709,0.5438552498817444,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851047158241272,0.4024317860603332,0.2823850214481354,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364973068237305,0.3378934562206268,0.3219502568244934,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257486581802368,0.2169428467750549,0.9871141314506532,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497741699219,297.3077392578125,285.0609741210937,1.0,0.5804373025894165,0.4462398290634155,0.4462398290634155,1.0,1.0,-3.120709180831909,1.0439518690109253,2.076757431030273,0.3347653448581695,0.9056665301322936,0.9056665301322936,0.0,143.7955322265625,154.0,43684.26171875,0.0,2495.984130859375,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391750693321228,1.0,0.0,0.0,3.666193246841431,3.666217565536499,8.968586939772649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.818359375,0.0,1549.9061279296875,1895.4371337890625,0.0,3764.941162109375,0.9087703824043274,1.0,0.0,3.0,1.0,0.0
12230040,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.967598795890808,0.5142077207565308,0.4636737704277038,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.997890293598175,0.5745236873626709,0.5438552498817444,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851047158241272,0.4024317860603332,0.2823850214481354,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364973068237305,0.3378934562206268,0.3219502568244934,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257486581802368,0.2169428467750549,0.9871141314506532,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497741699219,297.3077392578125,285.0609741210937,1.0,0.5804373025894165,0.4462398290634155,0.4462398290634155,1.0,1.0,-3.120709180831909,1.0439518690109253,2.076757431030273,0.3347653448581695,0.9056665301322936,0.9056665301322936,0.0,143.7955322265625,154.0,43684.26171875,0.0,2495.984130859375,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391750693321228,1.0,0.0,0.0,3.666193246841431,3.666217565536499,8.968586939772649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.818359375,0.0,1549.9061279296875,1895.4371337890625,0.0,3764.941162109375,0.9087703824043274,1.0,0.0,3.0,1.0,0.0
12230100,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9637551307678224,0.5129910111427307,0.4628691971302032,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9958621859550476,0.5752483606338501,0.5448111295700073,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.882989227771759,0.4034508764743805,0.2832628786563873,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8343430757522583,0.338305801153183,0.3225490152835846,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7239528894424438,0.2172173708677292,0.98920738697052,284.923095703125,284.95001220703125,301.017333984375,289.1551818847656,298.54278564453125,297.3024597167969,284.9156188964844,1.0,0.5820798873901367,0.445695549249649,0.445695549249649,1.0,1.0,-3.1251890659332275,1.044350504875183,2.080838680267334,0.3342429399490356,0.9041403532028198,0.9041403532028198,0.0,145.62709045410156,154.0,44658.80078125,0.0,2514.337646484375,1.0,280.4008178710937,283.3277282714844,292.2339172363281,295.16461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35922.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948924481868744,1.0,0.0,0.0,3.667466640472412,3.667490720748901,8.974817546913982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7265625,0.0,1552.1041259765625,1895.4371337890625,0.0,3853.267578125,0.909087300300598,1.0,0.0,3.0,1.0,0.0
12230160,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9587900042533876,0.5115146040916443,0.4616801738739013,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9930346608161926,0.575689971446991,0.5453864932060242,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.879977822303772,0.4042479693889618,0.2839210629463196,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8314083218574524,0.3384960889816284,0.32288259267807,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.721413254737854,0.2172924429178238,0.9902797937393188,284.87921142578125,284.95001220703125,301.0096130371094,289.16943359375,298.5334167480469,297.2947082519531,284.87823486328125,1.0,0.5835275053977966,0.4450737535953522,0.4450737535953522,1.0,1.0,-3.1269371509552,1.0435317754745483,2.0834054946899414,0.3331001102924347,0.9031884670257568,0.9031884670257568,0.0,147.75588989257812,157.0,44800.18359375,0.0,2529.061767578125,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.1217346191406,293.1499938964844,293.1499938964844,280.04998779296875,36007.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535748958587646,1.0,0.0,0.0,3.666539192199707,3.666563272476196,8.970279168352135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.28759765625,0.0,1551.7005615234375,1895.4371337890625,0.0,3895.109619140625,0.9089686274528505,1.0,0.0,3.0,1.0,0.0
12230220,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481897950172424,0.5082241892814636,0.4590115845203399,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9868021607398988,0.5761154294013977,0.5460979342460632,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873698890209198,0.4055081009864807,0.2849979698657989,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252282738685608,0.3384961485862732,0.3231720924377441,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158011198043823,0.2170720845460891,0.9906548857688904,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5116577148437,297.2767944335937,284.6976318359375,1.0,0.5859529972076416,0.4438301920890808,0.4438301920890808,1.0,1.0,-3.126683235168457,1.0404380559921265,2.08624529838562,0.3301557004451751,0.8983296751976013,0.8983296751976013,0.0,152.05197143554688,160.0,45890.640625,0.0,2551.5048828125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.21270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36235.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652649164199828,1.0,0.0,0.0,3.658449649810791,3.6584739685058594,8.930740591495123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0810546875,0.0,1544.353515625,1895.4371337890625,0.0,3999.37646484375,0.9073097109794616,1.0,0.0,3.0,1.0,0.0
12230280,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481897950172424,0.5082241892814636,0.4590115845203399,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9868021607398988,0.5761154294013977,0.5460979342460632,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.873698890209198,0.4055081009864807,0.2849979698657989,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252282738685608,0.3384961485862732,0.3231720924377441,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158011198043823,0.2170720845460891,0.9906548857688904,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5116577148437,297.2767944335937,284.6976318359375,1.0,0.5859529972076416,0.4438301920890808,0.4438301920890808,1.0,1.0,-3.126683235168457,1.0404380559921265,2.08624529838562,0.3301557004451751,0.8983296751976013,0.8983296751976013,0.0,152.05197143554688,160.0,45890.640625,0.0,2551.5048828125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.21270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36235.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652649164199828,1.0,0.0,0.0,3.658449649810791,3.6584739685058594,8.930740591495123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0810546875,0.0,1544.353515625,1895.4371337890625,0.0,3999.37646484375,0.9073097109794616,1.0,0.0,3.0,1.0,0.0
12230340,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.94102942943573,0.506973147392273,0.4573918581008911,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828851819038392,0.5780110359191895,0.5474795699119568,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703944087028503,0.4080459475517273,0.2865222990512848,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214530944824219,0.3393589854240417,0.3237763047218323,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7120978236198425,0.2173741608858108,0.99149751663208,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.49871826171875,297.2738342285156,284.8761291503906,1.0,0.5882131457328796,0.4425866305828094,0.4425866305828094,1.0,1.0,-3.129955768585205,1.038684964179993,2.091270923614502,0.327553391456604,0.898733913898468,0.898733913898468,0.0,155.16477966308594,163.0,44872.27734375,0.0,2574.4931640625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523939490318298,1.0,0.0,0.0,3.652811765670776,3.6528358459472656,8.903235766410944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.59619140625,0.0,1537.2684326171875,1895.4371337890625,0.0,3884.5029296875,0.9060071706771852,1.0,0.0,3.0,1.0,0.0
12230400,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.94102942943573,0.506973147392273,0.4573918581008911,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828851819038392,0.5780110359191895,0.5474795699119568,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703944087028503,0.4080459475517273,0.2865222990512848,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214530944824219,0.3393589854240417,0.3237763047218323,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7120978236198425,0.2173741608858108,0.99149751663208,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.49871826171875,297.2738342285156,284.8761291503906,1.0,0.5882131457328796,0.4425866305828094,0.4425866305828094,1.0,1.0,-3.129955768585205,1.038684964179993,2.091270923614502,0.327553391456604,0.898733913898468,0.898733913898468,0.0,155.16477966308594,163.0,44872.27734375,0.0,2574.4931640625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523939490318298,1.0,0.0,0.0,3.652811765670776,3.6528358459472656,8.903235766410944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.59619140625,0.0,1537.2684326171875,1895.4371337890625,0.0,3884.5029296875,0.9060071706771852,1.0,0.0,3.0,1.0,0.0
12230460,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387427568435668,0.5073457360267639,0.4574964046478271,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825270771980286,0.5813814401626587,0.5504041910171509,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710097074508667,0.4118587970733642,0.2890228033065796,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210616707801819,0.3412815630435943,0.3254194259643554,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116100788116455,0.2185271829366684,0.9960185885429382,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4954528808594,297.28497314453125,285.0766906738281,1.0,0.5911271572113037,0.4416832029819488,0.4416832029819488,1.0,1.0,-3.14400577545166,1.0417828559875488,2.102222919464112,0.3274654746055603,0.9020311236381532,0.9020311236381532,0.0,156.95179748535156,166.0,43955.9765625,0.0,2611.509765625,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9539794921875,293.1499938964844,293.1499938964844,280.3500061035156,35921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377797842025756,1.0,0.0,0.0,3.655030250549317,3.6550543308258057,8.914054205888533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0029296875,0.0,1538.1868896484375,1895.4371337890625,0.0,3752.23779296875,0.9063704013824464,1.0,0.0,3.0,1.0,0.0
12230520,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387427568435668,0.5073457360267639,0.4574964046478271,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825270771980286,0.5813814401626587,0.5504041910171509,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710097074508667,0.4118587970733642,0.2890228033065796,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210616707801819,0.3412815630435943,0.3254194259643554,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116100788116455,0.2185271829366684,0.9960185885429382,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4954528808594,297.28497314453125,285.0766906738281,1.0,0.5911271572113037,0.4416832029819488,0.4416832029819488,1.0,1.0,-3.14400577545166,1.0417828559875488,2.102222919464112,0.3274654746055603,0.9020311236381532,0.9020311236381532,0.0,156.95179748535156,166.0,43955.9765625,0.0,2611.509765625,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9539794921875,293.1499938964844,293.1499938964844,280.3500061035156,35921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377797842025756,1.0,0.0,0.0,3.655030250549317,3.6550543308258057,8.914054205888533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0029296875,0.0,1538.1868896484375,1895.4371337890625,0.0,3752.23779296875,0.9063704013824464,1.0,0.0,3.0,1.0,0.0
12230580,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342772960662842,0.5060533881187439,0.4569786190986633,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806352853775024,0.5835272669792175,0.5529672503471375,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700689673423767,0.4147223532199859,0.2913473844528198,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194117546081543,0.3425569534301758,0.3269877135753631,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100875973701477,0.2193392813205719,1.0009406805038452,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4832458496094,297.28448486328125,284.9222717285156,1.0,0.5943408012390137,0.4407797753810882,0.4407797753810882,1.0,1.0,-3.1570746898651123,1.0444928407669067,2.112581729888916,0.3274618089199066,0.9004181027412415,0.9004181027412415,0.0,159.60653686523438,169.0,45193.234375,0.0,2651.54296875,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162475585937,293.1499938964844,293.1499938964844,280.04998779296875,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494218230247498,1.0,0.0,0.0,3.654953956604004,3.654978036880493,8.913681313060806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9794921875,0.0,1538.8460693359375,1895.4371337890625,0.0,3857.751708984375,0.9063936471939088,1.0,0.0,3.0,1.0,0.0
12230640,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342772960662842,0.5060533881187439,0.4569786190986633,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806352853775024,0.5835272669792175,0.5529672503471375,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700689673423767,0.4147223532199859,0.2913473844528198,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194117546081543,0.3425569534301758,0.3269877135753631,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100875973701477,0.2193392813205719,1.0009406805038452,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4832458496094,297.28448486328125,284.9222717285156,1.0,0.5943408012390137,0.4407797753810882,0.4407797753810882,1.0,1.0,-3.1570746898651123,1.0444928407669067,2.112581729888916,0.3274618089199066,0.9004181027412415,0.9004181027412415,0.0,159.60653686523438,169.0,45193.234375,0.0,2651.54296875,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162475585937,293.1499938964844,293.1499938964844,280.04998779296875,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494218230247498,1.0,0.0,0.0,3.654953956604004,3.654978036880493,8.913681313060806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9794921875,0.0,1538.8460693359375,1895.4371337890625,0.0,3857.751708984375,0.9063936471939088,1.0,0.0,3.0,1.0,0.0
12230700,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.93031507730484,0.5047893524169922,0.456119030714035,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9783684611320496,0.5840196013450623,0.5536952018737793,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.868276059627533,0.4157055616378784,0.2921943664550781,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8174206614494324,0.3428049981594085,0.3274238109588623,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7081804275512695,0.219449982047081,1.0022485256195068,284.7897644042969,284.95001220703125,300.8940734863281,289.2912902832031,298.4731750488281,297.2791442871094,284.7826843261719,1.0,0.5957741141319275,0.4403280317783355,0.4403280317783355,1.0,1.0,-3.160036563873291,1.0444949865341189,2.115541458129883,0.3268855214118957,0.8980594873428345,0.8980594873428345,0.0,161.46636962890625,169.0,46205.8984375,0.0,2667.444091796875,1.0,280.10125732421875,283.1424560546875,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587615132331848,1.0,0.0,0.0,3.652445554733277,3.6524696350097656,8.901450883058715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.86279296875,0.0,1536.8280029296875,1895.4371337890625,0.0,3941.538330078125,0.9058654308319092,1.0,0.0,3.0,1.0,0.0
12230760,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.9254624843597412,0.5032755732536316,0.4548975527286529,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9753476977348328,0.5842317342758179,0.5540570616722107,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8657984733581543,0.4164786636829376,0.2928333580493927,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8147836327552795,0.3428435325622558,0.3276112675666809,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7056110501289368,0.2193812131881714,1.002643346786499,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608764648437,297.2714233398437,284.7454833984375,1.0,0.5970199704170227,0.4397402107715606,0.4397402107715606,1.0,1.0,-3.160475254058838,1.043231964111328,2.1172430515289307,0.3255951106548309,0.8962286710739136,0.8962286710739136,0.0,163.58457946777344,172.0,46335.0,0.0,2679.744384765625,1.0,280.057861328125,283.0961608886719,292.3566589355469,295.35028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36212.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632502794265748,1.0,0.0,0.0,3.64765739440918,3.647681474685669,8.878127459865937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.27197265625,0.0,1532.156005859375,1895.4371337890625,0.0,3981.505615234375,0.9048866033554076,1.0,0.0,3.0,1.0,0.0
