time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190124273300172,0.5022290945053101,0.4535046815872192,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715368747711182,0.5861284732818604,0.5554822087287903,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.863210916519165,0.419306218624115,0.2945817410945892,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114354014396667,0.3437915444374084,0.3283306956291199,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022619247436523,0.219792753458023,1.0041179656982422,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4457397460937,297.2705993652344,284.9236755371094,1.0,0.5994781851768494,0.4385645687580108,0.4385645687580108,1.0,1.0,-3.1652419567108154,1.0421329736709597,2.123109102249145,0.3233345448970794,0.8972689509391785,0.8972689509391785,0.0,166.77186584472656,175.0,45327.7578125,0.0,2706.489013671875,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522433876991272,1.0,0.0,0.0,3.6437184810638414,3.643742322921753,8.858963269631204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4384765625,0.0,1526.8172607421875,1895.4371337890625,0.0,3883.14990234375,0.9039442539215088,1.0,0.0,3.0,1.0,0.0
12230880,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190124273300172,0.5022290945053101,0.4535046815872192,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715368747711182,0.5861284732818604,0.5554822087287903,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.863210916519165,0.419306218624115,0.2945817410945892,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114354014396667,0.3437915444374084,0.3283306956291199,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022619247436523,0.219792753458023,1.0041179656982422,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4457397460937,297.2705993652344,284.9236755371094,1.0,0.5994781851768494,0.4385645687580108,0.4385645687580108,1.0,1.0,-3.1652419567108154,1.0421329736709597,2.123109102249145,0.3233345448970794,0.8972689509391785,0.8972689509391785,0.0,166.77186584472656,175.0,45327.7578125,0.0,2706.489013671875,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522433876991272,1.0,0.0,0.0,3.6437184810638414,3.643742322921753,8.858963269631204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4384765625,0.0,1526.8172607421875,1895.4371337890625,0.0,3883.14990234375,0.9039442539215088,1.0,0.0,3.0,1.0,0.0
12230940,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168724417686462,0.5027052760124207,0.4537227749824524,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710939526557922,0.5894013047218323,0.5583376288414001,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639098405838013,0.4233251810073852,0.2972400188446045,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110382556915283,0.3457091748714447,0.3299910724163055,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018044590950012,0.2209695279598236,1.00885009765625,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.439208984375,297.28277587890625,285.1223449707031,1.0,0.6025092005729675,0.437388926744461,0.437388926744461,1.0,1.0,-3.1798107624053955,1.0446832180023191,2.135127544403076,0.3225935995578766,0.9011641144752502,0.9011641144752502,0.0,168.7134246826172,178.0,44409.41015625,0.0,2746.3251953125,1.0,280.641845703125,283.5476379394531,292.300537109375,295.08941650390625,293.1499938964844,293.1499938964844,280.3500061035156,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387689232826232,1.0,0.0,0.0,3.6480636596679688,3.648087501525879,8.880105042408104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9931640625,0.0,1530.0054931640625,1895.4371337890625,0.0,3761.2451171875,0.9047731161117554,1.0,0.0,3.0,1.0,0.0
12231000,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168724417686462,0.5027052760124207,0.4537227749824524,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710939526557922,0.5894013047218323,0.5583376288414001,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639098405838013,0.4233251810073852,0.2972400188446045,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110382556915283,0.3457091748714447,0.3299910724163055,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018044590950012,0.2209695279598236,1.00885009765625,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.439208984375,297.28277587890625,285.1223449707031,1.0,0.6025092005729675,0.437388926744461,0.437388926744461,1.0,1.0,-3.1798107624053955,1.0446832180023191,2.135127544403076,0.3225935995578766,0.9011641144752502,0.9011641144752502,0.0,168.7134246826172,178.0,44409.41015625,0.0,2746.3251953125,1.0,280.641845703125,283.5476379394531,292.300537109375,295.08941650390625,293.1499938964844,293.1499938964844,280.3500061035156,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387689232826232,1.0,0.0,0.0,3.6480636596679688,3.648087501525879,8.880105042408104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9931640625,0.0,1530.0054931640625,1895.4371337890625,0.0,3761.2451171875,0.9047731161117554,1.0,0.0,3.0,1.0,0.0
12231060,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.912775218486786,0.5014997124671936,0.4532874524593353,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690502882003784,0.5913887023925781,0.5607702136039734,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631454706192017,0.4263298809528351,0.2996759116649627,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093860149383545,0.3469262719154358,0.3315207958221435,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003127336502075,0.2217535823583603,1.013722538948059,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239807128906,297.28240966796875,284.9669189453125,1.0,0.6057624816894531,0.4363439381122589,0.4363439381122589,1.0,1.0,-3.1928510665893555,1.0469255447387695,2.145925521850586,0.3221391141414642,0.9001439213752747,0.9001439213752747,0.0,171.52340698242188,181.0,45655.2421875,0.0,2788.0869140625,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448181152344,293.1499938964844,293.1499938964844,280.04998779296875,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507452249526978,1.0,0.0,0.0,3.6503090858459473,3.6503329277038574,8.891039442460169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.85009765625,0.0,1533.204345703125,1895.4371337890625,0.0,3869.67333984375,0.905310332775116,1.0,0.0,3.0,1.0,0.0
12231120,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.912775218486786,0.5014997124671936,0.4532874524593353,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690502882003784,0.5913887023925781,0.5607702136039734,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631454706192017,0.4263298809528351,0.2996759116649627,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093860149383545,0.3469262719154358,0.3315207958221435,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003127336502075,0.2217535823583603,1.013722538948059,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239807128906,297.28240966796875,284.9669189453125,1.0,0.6057624816894531,0.4363439381122589,0.4363439381122589,1.0,1.0,-3.1928510665893555,1.0469255447387695,2.145925521850586,0.3221391141414642,0.9001439213752747,0.9001439213752747,0.0,171.52340698242188,181.0,45655.2421875,0.0,2788.0869140625,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448181152344,293.1499938964844,293.1499938964844,280.04998779296875,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507452249526978,1.0,0.0,0.0,3.6503090858459473,3.6503329277038574,8.891039442460169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.85009765625,0.0,1533.204345703125,1895.4371337890625,0.0,3869.67333984375,0.905310332775116,1.0,0.0,3.0,1.0,0.0
12231180,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051343202590942,0.4987914562225342,0.4512738287448883,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635933041572572,0.5918917655944824,0.5616827607154846,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593623638153076,0.428193986415863,0.3012430369853973,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048010468482971,0.3471218943595886,0.3320691585540771,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960894465446472,0.2217373996973037,1.0152153968811035,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3993225097656,297.2689819335937,284.7893981933594,1.0,0.6084200143814087,0.4352989494800567,0.4352989494800567,1.0,1.0,-3.1958749294281006,1.0454210042953491,2.150454044342041,0.3201264441013336,0.8965359926223755,0.8965359926223755,0.0,175.62884521484375,184.0,46800.54296875,0.0,2816.65869140625,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645950794219972,1.0,0.0,0.0,3.645428895950317,3.645452737808228,8.867282303981483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2099609375,0.0,1529.18896484375,1895.4371337890625,0.0,3993.439697265625,0.9043412208557128,1.0,0.0,3.0,1.0,0.0
12231240,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051343202590942,0.4987914562225342,0.4512738287448883,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635933041572572,0.5918917655944824,0.5616827607154846,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593623638153076,0.428193986415863,0.3012430369853973,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048010468482971,0.3471218943595886,0.3320691585540771,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960894465446472,0.2217373996973037,1.0152153968811035,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3993225097656,297.2689819335937,284.7893981933594,1.0,0.6084200143814087,0.4352989494800567,0.4352989494800567,1.0,1.0,-3.1958749294281006,1.0454210042953491,2.150454044342041,0.3201264441013336,0.8965359926223755,0.8965359926223755,0.0,175.62884521484375,184.0,46800.54296875,0.0,2816.65869140625,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645950794219972,1.0,0.0,0.0,3.645428895950317,3.645452737808228,8.867282303981483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2099609375,0.0,1529.18896484375,1895.4371337890625,0.0,3993.439697265625,0.9043412208557128,1.0,0.0,3.0,1.0,0.0
12231300,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9017067551612854,0.4979845583438873,0.4502648413181305,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9609197378158568,0.5924826264381409,0.562028706073761,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8576058745384216,0.4294490814208984,0.3019851744174957,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8025401830673218,0.3473810255527496,0.3322253823280334,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939706802368164,0.2217890471220016,1.0153387784957886,284.91552734375,284.95001220703125,300.7064208984375,289.4042358398437,298.389404296875,297.2658996582031,284.92254638671875,1.0,0.609560489654541,0.4347764551639557,0.4347764551639557,1.0,1.0,-3.196300506591797,1.0442683696746826,2.1520321369171143,0.3188421428203583,0.8975009918212891,0.8975009918212891,0.0,177.55955505371094,184.0,45861.7890625,0.0,2828.07568359375,1.0,280.301025390625,283.291748046875,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580658078193665,1.0,0.0,0.0,3.643582820892334,3.643606662750244,8.858303885972418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4970703125,0.0,1526.6859130859375,1895.4371337890625,0.0,3935.32568359375,0.9039421081542968,1.0,0.0,3.0,1.0,0.0
12231360,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8998492956161499,0.4977826774120331,0.4499275684356689,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9596943259239196,0.5935879349708557,0.5629225373268127,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571448922157288,0.4311463832855224,0.3030773401260376,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8014932870864868,0.3479762077331543,0.3327043354511261,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6929372549057007,0.2220832258462906,1.0164211988449097,284.9634094238281,284.95001220703125,300.6864318847656,289.4137878417969,298.38311767578125,297.26806640625,284.9649353027344,1.0,0.610820472240448,0.4342482686042785,0.4342482686042785,1.0,1.0,-3.2001538276672363,1.044376254081726,2.1557776927948,0.318041443824768,0.898105800151825,0.898105800151825,0.0,178.89141845703125,187.0,45780.1328125,0.0,2843.286376953125,1.0,280.3424987792969,283.34197998046875,292.37994384765625,295.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,36019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538559913635254,1.0,0.0,0.0,3.6438708305358887,3.643894672393799,8.859704507813149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.638671875,0.0,1526.50634765625,1895.4371337890625,0.0,3897.632568359375,0.903932809829712,1.0,0.0,3.0,1.0,0.0
12231420,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981163501739502,0.4982840120792389,0.450175940990448,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9592205882072448,0.5966722369194031,0.5656036734580994,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579542636871338,0.4352982342243194,0.3058299124240875,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011016249656677,0.3498045206069946,0.3342832922935486,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924940347671509,0.2231926023960113,1.020866870880127,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.3762512207031,297.2802734375,285.1601867675781,1.0,0.6137735247612,0.4331918656826019,0.4331918656826019,1.0,1.0,-3.2142210006713867,1.0469318628311155,2.167289018630981,0.3174265921115875,0.9024825096130372,0.9024825096130372,0.0,180.8724060058593,190.0,44849.8359375,0.0,2883.27490234375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35805.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407249689102172,1.0,0.0,0.0,3.65045166015625,3.65047550201416,8.891734069038648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.67431640625,0.0,1532.2147216796875,1895.4371337890625,0.0,3779.03466796875,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
12231480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981163501739502,0.4982840120792389,0.450175940990448,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9592205882072448,0.5966722369194031,0.5656036734580994,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579542636871338,0.4352982342243194,0.3058299124240875,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011016249656677,0.3498045206069946,0.3342832922935486,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924940347671509,0.2231926023960113,1.020866870880127,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.3762512207031,297.2802734375,285.1601867675781,1.0,0.6137735247612,0.4331918656826019,0.4331918656826019,1.0,1.0,-3.2142210006713867,1.0469318628311155,2.167289018630981,0.3174265921115875,0.9024825096130372,0.9024825096130372,0.0,180.8724060058593,190.0,44849.8359375,0.0,2883.27490234375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35805.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407249689102172,1.0,0.0,0.0,3.65045166015625,3.65047550201416,8.891734069038648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.67431640625,0.0,1532.2147216796875,1895.4371337890625,0.0,3779.03466796875,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
12231540,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947380781173706,0.4971123337745666,0.449768990278244,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571566581726074,0.5984504818916321,0.5678485631942749,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574243783950806,0.4384014904499054,0.3083414435386657,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995197772979736,0.3509202003479004,0.3357230424880981,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911104321479797,0.223900482058525,1.0254186391830444,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3607177734375,297.2795715332031,285.00311279296875,1.0,0.6169306039810181,0.4321354925632477,0.4321354925632477,1.0,1.0,-3.226667881011963,1.0488393306732178,2.177828550338745,0.3167796730995178,0.9019331932067872,0.9019331932067872,0.0,183.7206420898437,193.0,46097.5703125,0.0,2924.93701171875,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35901.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527500867843628,1.0,0.0,0.0,3.654848098754883,3.654871940612793,8.913164606383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.384765625,0.0,1537.8271484375,1895.4371337890625,0.0,3887.702880859375,0.9062853455543518,1.0,0.0,3.0,1.0,0.0
12231600,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947380781173706,0.4971123337745666,0.449768990278244,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571566581726074,0.5984504818916321,0.5678485631942749,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574243783950806,0.4384014904499054,0.3083414435386657,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995197772979736,0.3509202003479004,0.3357230424880981,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911104321479797,0.223900482058525,1.0254186391830444,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3607177734375,297.2795715332031,285.00311279296875,1.0,0.6169306039810181,0.4321354925632477,0.4321354925632477,1.0,1.0,-3.226667881011963,1.0488393306732178,2.177828550338745,0.3167796730995178,0.9019331932067872,0.9019331932067872,0.0,183.7206420898437,193.0,46097.5703125,0.0,2924.93701171875,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35901.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527500867843628,1.0,0.0,0.0,3.654848098754883,3.654871940612793,8.913164606383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.384765625,0.0,1537.8271484375,1895.4371337890625,0.0,3887.702880859375,0.9062853455543518,1.0,0.0,3.0,1.0,0.0
12231660,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.888174295425415,0.4944427907466888,0.44779172539711,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517157673835754,0.5987241268157959,0.5685527324676514,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541316986083984,0.4403493702411651,0.3099695444107055,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952191233634949,0.3510055541992187,0.3361715078353882,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6871965527534485,0.223803699016571,1.0265648365020752,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.33599853515625,297.2657775878906,284.8239440917969,1.0,0.6194776296615601,0.4309669733047485,0.4309669733047485,1.0,1.0,-3.229021549224853,1.0467169284820557,2.182304620742798,0.3143063187599182,0.8987743258476257,0.8987743258476257,0.0,187.8544311523437,196.0,47244.421875,0.0,2952.669677734375,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.5710144042969,293.1499938964844,293.1499938964844,280.3500061035156,36089.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966577649116516,1.0,0.0,0.0,3.6521077156066895,3.6521317958831774,8.899804697648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.52392578125,0.0,1536.1868896484375,1895.4371337890625,0.0,4010.998291015625,0.905794620513916,1.0,0.0,3.0,1.0,0.0
12231720,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.888174295425415,0.4944427907466888,0.44779172539711,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517157673835754,0.5987241268157959,0.5685527324676514,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541316986083984,0.4403493702411651,0.3099695444107055,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952191233634949,0.3510055541992187,0.3361715078353882,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6871965527534485,0.223803699016571,1.0265648365020752,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.33599853515625,297.2657775878906,284.8239440917969,1.0,0.6194776296615601,0.4309669733047485,0.4309669733047485,1.0,1.0,-3.229021549224853,1.0467169284820557,2.182304620742798,0.3143063187599182,0.8987743258476257,0.8987743258476257,0.0,187.8544311523437,196.0,47244.421875,0.0,2952.669677734375,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.5710144042969,293.1499938964844,293.1499938964844,280.3500061035156,36089.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966577649116516,1.0,0.0,0.0,3.6521077156066895,3.6521317958831774,8.899804697648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.52392578125,0.0,1536.1868896484375,1895.4371337890625,0.0,4010.998291015625,0.905794620513916,1.0,0.0,3.0,1.0,0.0
12231780,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834030628204346,0.4934562444686889,0.4464751780033111,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9478676319122314,0.6002045273780823,0.5695892572402954,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522874116897583,0.4434169828891754,0.3118796944618225,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921682000160217,0.3517599403858185,0.3367119133472442,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.684276282787323,0.224075436592102,1.027438759803772,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2647705078125,284.9963073730469,1.0,0.6217648983001709,0.4297984540462494,0.4297984540462494,1.0,1.0,-3.2326698303222656,1.0450677871704102,2.1876020431518555,0.3117586970329284,0.9007486701011658,0.9007486701011658,0.0,191.11749267578125,199.0,46210.23046875,0.0,2978.40087890625,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560924172401428,1.0,0.0,0.0,3.652528524398804,3.652552604675293,8.901855039766815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.4697265625,0.0,1535.7413330078125,1895.4371337890625,0.0,3917.677734375,0.9058327078819276,1.0,0.0,3.0,1.0,0.0
12231840,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834030628204346,0.4934562444686889,0.4464751780033111,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9478676319122314,0.6002045273780823,0.5695892572402954,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522874116897583,0.4434169828891754,0.3118796944618225,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921682000160217,0.3517599403858185,0.3367119133472442,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.684276282787323,0.224075436592102,1.027438759803772,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2647705078125,284.9963073730469,1.0,0.6217648983001709,0.4297984540462494,0.4297984540462494,1.0,1.0,-3.2326698303222656,1.0450677871704102,2.1876020431518555,0.3117586970329284,0.9007486701011658,0.9007486701011658,0.0,191.11749267578125,199.0,46210.23046875,0.0,2978.40087890625,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560924172401428,1.0,0.0,0.0,3.652528524398804,3.652552604675293,8.901855039766815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.4697265625,0.0,1535.7413330078125,1895.4371337890625,0.0,3917.677734375,0.9058327078819276,1.0,0.0,3.0,1.0,0.0
12231900,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8818582892417908,0.4928053021430969,0.4462064206600189,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.946814239025116,0.6008663773536682,0.5704706311225891,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520879745483398,0.4448875486850738,0.3130687773227691,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7913517951965332,0.3521306812763214,0.3372254371643066,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.683477520942688,0.2242405116558075,1.028721570968628,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.31298828125,297.2639465332031,284.8697814941406,1.0,0.6230339407920837,0.4292141795158386,0.4292141795158386,1.0,1.0,-3.237000226974488,1.0451520681381226,2.1918482780456543,0.3109524250030517,0.8991227149963379,0.8991227149963379,0.0,192.42529296875,199.0,47208.703125,0.0,2994.8134765625,1.0,280.09881591796875,283.2050476074219,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622645378112792,1.0,0.0,0.0,3.651938199996948,3.6519622802734375,8.89897819433827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.4990234375,0.0,1535.6162109375,1895.4371337890625,0.0,3972.746337890625,0.9056984782218932,1.0,0.0,3.0,1.0,0.0
12231960,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8793105483055115,0.4916735887527466,0.4454089403152466,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9447000622749328,0.6010951399803162,0.5708995461463928,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8510429859161377,0.4460117518901825,0.3139820694923401,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.789737343788147,0.3522288203239441,0.3374808728694916,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6819722652435303,0.2242119163274765,1.029249668121338,284.83575439453125,284.95001220703125,300.49737548828125,289.4889831542969,298.30291748046875,297.259033203125,284.8348693847656,1.0,0.6241839528083801,0.4287242293357849,0.4287242293357849,1.0,1.0,-3.23860239982605,1.0444540977478027,2.194148302078247,0.3099931478500366,0.8979215621948242,0.8979215621948242,0.0,194.1770477294922,202.0,47350.18359375,0.0,3007.905517578125,1.0,280.0574645996094,283.16094970703125,292.5205993652344,295.5672912597656,293.1499938964844,293.1499938964844,280.3500061035156,36109.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965831995010376,1.0,0.0,0.0,3.6492109298706055,3.649235010147095,8.885691613613744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.94384765625,0.0,1533.110595703125,1895.4371337890625,0.0,4004.399169921875,0.9051657915115356,1.0,0.0,3.0,1.0,0.0
12232020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755417466163635,0.4909701347351074,0.4444183707237243,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417691230773926,0.6027694344520569,0.5721735954284668,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500457406044006,0.449371188879013,0.3161241710186004,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875001430511475,0.3531606197357178,0.3382111489772796,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798143982887268,0.2246340215206146,1.030813694000244,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.2917785644531,297.2612609863281,285.0096130371094,1.0,0.6265138387680054,0.4277443587779999,0.4277443587779999,1.0,1.0,-3.244267463684082,1.0440021753311155,2.2002651691436768,0.3082141280174255,0.9000941514968872,0.9000941514968872,0.0,197.0699005126953,205.0,46335.82421875,0.0,3036.031494140625,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951110839844,293.1499938964844,293.1499938964844,280.6499938964844,35968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555917382240297,1.0,0.0,0.0,3.64961051940918,3.649634599685669,8.887637932275538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.82421875,0.0,1532.498046875,1895.4371337890625,0.0,3913.194580078125,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12232080,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755417466163635,0.4909701347351074,0.4444183707237243,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417691230773926,0.6027694344520569,0.5721735954284668,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500457406044006,0.449371188879013,0.3161241710186004,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875001430511475,0.3531606197357178,0.3382111489772796,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798143982887268,0.2246340215206146,1.030813694000244,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.2917785644531,297.2612609863281,285.0096130371094,1.0,0.6265138387680054,0.4277443587779999,0.4277443587779999,1.0,1.0,-3.244267463684082,1.0440021753311155,2.2002651691436768,0.3082141280174255,0.9000941514968872,0.9000941514968872,0.0,197.0699005126953,205.0,46335.82421875,0.0,3036.031494140625,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951110839844,293.1499938964844,293.1499938964844,280.6499938964844,35968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555917382240297,1.0,0.0,0.0,3.64961051940918,3.649634599685669,8.887637932275538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.82421875,0.0,1532.498046875,1895.4371337890625,0.0,3913.194580078125,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12232140,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742907047271729,0.4915776550769806,0.4447841048240661,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415422677993774,0.6056748628616333,0.5747070908546448,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512189388275146,0.4538107514381408,0.3190862536430359,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873852252960205,0.3549617826938629,0.3397790789604187,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796488165855408,0.2257457226514816,1.0353230237960815,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896728515625,297.2747802734375,285.2030029296875,1.0,0.6294180750846863,0.4267644584178924,0.4267644584178924,1.0,1.0,-3.258615016937256,1.0467134714126587,2.211901426315308,0.3076978027820587,0.9050355553627014,0.9050355553627014,0.0,198.9849548339844,208.0,45395.8359375,0.0,3077.541259765625,1.0,280.6419372558594,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435425400733948,1.0,0.0,0.0,3.658257961273194,3.6582820415496826,8.929804380386486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.87646484375,0.0,1540.5040283203125,1895.4371337890625,0.0,3804.606201171875,0.9069744944572448,1.0,0.0,3.0,1.0,0.0
12232200,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742907047271729,0.4915776550769806,0.4447841048240661,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415422677993774,0.6056748628616333,0.5747070908546448,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512189388275146,0.4538107514381408,0.3190862536430359,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873852252960205,0.3549617826938629,0.3397790789604187,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796488165855408,0.2257457226514816,1.0353230237960815,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896728515625,297.2747802734375,285.2030029296875,1.0,0.6294180750846863,0.4267644584178924,0.4267644584178924,1.0,1.0,-3.258615016937256,1.0467134714126587,2.211901426315308,0.3076978027820587,0.9050355553627014,0.9050355553627014,0.0,198.9849548339844,208.0,45395.8359375,0.0,3077.541259765625,1.0,280.6419372558594,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435425400733948,1.0,0.0,0.0,3.658257961273194,3.6582820415496826,8.929804380386486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.87646484375,0.0,1540.5040283203125,1895.4371337890625,0.0,3804.606201171875,0.9069744944572448,1.0,0.0,3.0,1.0,0.0
12232260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714256882667542,0.490482747554779,0.4444483816623688,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395762085914612,0.6071895360946655,0.5767257213592529,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510337471961975,0.4571069180965423,0.3217475116252899,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860501408576965,0.3559884428977966,0.3411498367786407,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785053610801697,0.2264053225517273,1.0397170782089231,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.27880859375,297.2744140625,285.04449462890625,1.0,0.632503867149353,0.4256781935691833,0.4256781935691833,1.0,1.0,-3.2707841396331787,1.0483134984970093,2.22247052192688,0.306806743144989,0.9050270915031432,0.9050270915031432,0.0,201.8716583251953,211.0,46652.3125,0.0,3120.037353515625,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561300873756408,1.0,0.0,0.0,3.664810180664064,3.664834260940552,8.961820299191459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.12109375,0.0,1548.5264892578125,1895.4371337890625,0.0,3918.01513671875,0.9084749817848206,1.0,0.0,3.0,1.0,0.0
12232320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714256882667542,0.490482747554779,0.4444483816623688,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395762085914612,0.6071895360946655,0.5767257213592529,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510337471961975,0.4571069180965423,0.3217475116252899,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860501408576965,0.3559884428977966,0.3411498367786407,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785053610801697,0.2264053225517273,1.0397170782089231,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.27880859375,297.2744140625,285.04449462890625,1.0,0.632503867149353,0.4256781935691833,0.4256781935691833,1.0,1.0,-3.2707841396331787,1.0483134984970093,2.22247052192688,0.306806743144989,0.9050270915031432,0.9050270915031432,0.0,201.8716583251953,211.0,46652.3125,0.0,3120.037353515625,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561300873756408,1.0,0.0,0.0,3.664810180664064,3.664834260940552,8.961820299191459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.12109375,0.0,1548.5264892578125,1895.4371337890625,0.0,3918.01513671875,0.9084749817848206,1.0,0.0,3.0,1.0,0.0
12232380,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.865727424621582,0.4878849387168884,0.4425393939018249,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343198537826538,0.6071462035179138,0.5771468877792358,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483282327651978,0.4592068493366241,0.3234875798225403,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822199463844299,0.3559522330760956,0.341493159532547,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750378608703613,0.2262334376573562,1.0405664443969729,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596740722656,297.2605895996094,284.8638000488281,1.0,0.6349494457244873,0.4245918989181518,0.4245918989181518,1.0,1.0,-3.272531270980835,1.0460832118988037,2.2264480590820312,0.3043555915355682,0.902388870716095,0.902388870716095,0.0,206.0619354248047,214.0,47806.59375,0.0,3147.260986328125,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668395996094,293.1499938964844,293.1499938964844,279.75,36028.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702152609825134,1.0,0.0,0.0,3.664360046386719,3.664384365081787,8.959619890447357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.875,0.0,1549.41455078125,1895.4371337890625,0.0,4043.1044921875,0.9084933400154114,1.0,0.0,3.0,1.0,0.0
12232440,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.865727424621582,0.4878849387168884,0.4425393939018249,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343198537826538,0.6071462035179138,0.5771468877792358,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483282327651978,0.4592068493366241,0.3234875798225403,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822199463844299,0.3559522330760956,0.341493159532547,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750378608703613,0.2262334376573562,1.0405664443969729,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596740722656,297.2605895996094,284.8638000488281,1.0,0.6349494457244873,0.4245918989181518,0.4245918989181518,1.0,1.0,-3.272531270980835,1.0460832118988037,2.2264480590820312,0.3043555915355682,0.902388870716095,0.902388870716095,0.0,206.0619354248047,214.0,47806.59375,0.0,3147.260986328125,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668395996094,293.1499938964844,293.1499938964844,279.75,36028.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702152609825134,1.0,0.0,0.0,3.664360046386719,3.664384365081787,8.959619890447357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.875,0.0,1549.41455078125,1895.4371337890625,0.0,4043.1044921875,0.9084933400154114,1.0,0.0,3.0,1.0,0.0
12232500,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626599907875061,0.4863452315330505,0.4413653910160064,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9313528537750244,0.6068100929260254,0.5770518779754639,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467472195625305,0.4600349366664886,0.3242008686065674,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800342440605164,0.3556985557079315,0.3414337635040283,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730032563209534,0.2259380519390106,1.0400182008743286,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.249267578125,297.2518615722656,284.719970703125,1.0,0.6359169483184814,0.4240487813949585,0.4240487813949585,1.0,1.0,-3.2711355686187744,1.044139742851257,2.226995944976806,0.3027814328670501,0.8995614647865295,0.8995614647865295,0.0,208.2122039794922,214.0,48773.0703125,0.0,3156.218994140625,1.0,279.801025390625,283.0029602050781,292.594482421875,295.80084228515625,293.1499938964844,293.1499938964844,279.75,36156.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784013032913208,1.0,0.0,0.0,3.6610867977142334,3.661110877990722,8.943620173340605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.525390625,0.0,1546.7119140625,1895.4371337890625,0.0,4114.8115234375,0.9078140258789062,1.0,0.0,3.0,1.0,0.0
12232560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8593536615371704,0.4846729040145874,0.4399647116661072,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9280681610107422,0.606292188167572,0.5766952037811279,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8449370265007019,0.4607377350330353,0.3247670829296112,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.7776067852973938,0.355307787656784,0.3411937057971954,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6707207560539246,0.2255173027515411,1.0387656688690186,284.6805725097656,284.95001220703125,300.3701171875,289.52349853515625,298.2385559082031,297.2420959472656,284.6793518066406,1.0,0.6366941928863525,0.4235409200191498,0.4235409200191498,1.0,1.0,-3.267911195755005,1.0416172742843628,2.2262938022613525,0.3010306060314178,0.8972601294517517,0.8972601294517517,0.0,210.43975830078125,217.0,48847.984375,0.0,3161.592041015625,1.0,279.7577819824219,282.9544372558594,292.5687866210937,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817459583282472,1.0,0.0,0.0,3.655254364013672,3.655278444290161,8.915146736399038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1162109375,0.0,1540.9896240234375,1895.4371337890625,0.0,4143.8818359375,0.9066146016120912,1.0,0.0,3.0,1.0,0.0
12232620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552119731903076,0.4833898842334747,0.4383484125137329,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.92421156167984,0.606970489025116,0.5769158601760864,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434337973594666,0.4636817872524261,0.326547771692276,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747177481651306,0.3555752635002136,0.3412278294563293,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678515076637268,0.2253633886575698,1.037548303604126,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.239501953125,284.8495788574219,1.0,0.6382766962051392,0.4225252270698547,0.4225252270698547,1.0,1.0,-3.266936779022217,1.0385900735855105,2.228346586227417,0.2980858385562897,0.8972658514976501,0.8972658514976501,0.0,213.54576110839844,220.0,47720.734375,0.0,3176.807373046875,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970120131969452,1.0,0.0,0.0,3.648378133773804,3.648401975631714,8.881635835678026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.47998046875,0.0,1532.5946044921875,1895.4371337890625,0.0,4042.2666015625,0.905038595199585,1.0,0.0,3.0,1.0,0.0
