time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552119731903076,0.4833898842334747,0.4383484125137329,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.92421156167984,0.606970489025116,0.5769158601760864,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434337973594666,0.4636817872524261,0.326547771692276,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747177481651306,0.3555752635002136,0.3412278294563293,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678515076637268,0.2253633886575698,1.037548303604126,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.239501953125,284.8495788574219,1.0,0.6382766962051392,0.4225252270698547,0.4225252270698547,1.0,1.0,-3.266936779022217,1.0385900735855105,2.228346586227417,0.2980858385562897,0.8972658514976501,0.8972658514976501,0.0,213.54576110839844,220.0,47720.734375,0.0,3176.807373046875,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970120131969452,1.0,0.0,0.0,3.648378133773804,3.648401975631714,8.881635835678026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.47998046875,0.0,1532.5946044921875,1895.4371337890625,0.0,4042.2666015625,0.905038595199585,1.0,0.0,3.0,1.0,0.0
12232740,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853959858417511,0.4836686849594116,0.4383829236030578,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237199425697328,0.6092163324356079,0.5787718892097473,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8445075750350952,0.4679558277130127,0.3293630480766296,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743762731552124,0.356946736574173,0.3423479199409485,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673648953437805,0.2260842770338058,1.0401360988616943,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.23370361328125,297.2511901855469,285.0411376953125,1.0,0.640532910823822,0.4215095341205597,0.4215095341205597,1.0,1.0,-3.2770440578460693,1.0395708084106443,2.237473249435425,0.2967375516891479,0.9000387191772461,0.9000387191772461,0.0,215.300537109375,223.0,46699.55859375,0.0,3208.892578125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,35966.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957065999507904,1.0,0.0,0.0,3.6489953994750977,3.649019479751587,8.884642284101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.31884765625,0.0,1531.79833984375,1895.4371337890625,0.0,3926.389404296875,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12232800,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853959858417511,0.4836686849594116,0.4383829236030578,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237199425697328,0.6092163324356079,0.5787718892097473,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8445075750350952,0.4679558277130127,0.3293630480766296,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743762731552124,0.356946736574173,0.3423479199409485,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673648953437805,0.2260842770338058,1.0401360988616943,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.23370361328125,297.2511901855469,285.0411376953125,1.0,0.640532910823822,0.4215095341205597,0.4215095341205597,1.0,1.0,-3.2770440578460693,1.0395708084106443,2.237473249435425,0.2967375516891479,0.9000387191772461,0.9000387191772461,0.0,215.300537109375,223.0,46699.55859375,0.0,3208.892578125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,35966.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957065999507904,1.0,0.0,0.0,3.6489953994750977,3.649019479751587,8.884642284101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.31884765625,0.0,1531.79833984375,1895.4371337890625,0.0,3926.389404296875,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12232860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536081314086914,0.4846085011959076,0.4391295909881592,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243200421333312,0.6122137904167175,0.5814628005027771,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464307188987732,0.4728897213935852,0.3327084481716156,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749524116516113,0.3589282631874084,0.3441211283206939,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678611636161804,0.2273600995540619,1.0454537868499756,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435084342956543,0.4205935299396515,0.4205935299396515,1.0,1.0,-3.293721437454224,1.0431594848632812,2.2505619525909424,0.2965843081474304,0.9054243564605712,0.9054243564605712,0.0,216.8833923339844,226.0,45775.6640625,0.0,3254.818359375,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461122751235962,1.0,0.0,0.0,3.658496618270874,3.6585206985473633,8.930969670473132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7431640625,0.0,1540.598388671875,1895.4371337890625,0.0,3827.871826171875,0.90701425075531,1.0,0.0,3.0,1.0,0.0
12232920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536081314086914,0.4846085011959076,0.4391295909881592,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243200421333312,0.6122137904167175,0.5814628005027771,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464307188987732,0.4728897213935852,0.3327084481716156,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749524116516113,0.3589282631874084,0.3441211283206939,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678611636161804,0.2273600995540619,1.0454537868499756,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435084342956543,0.4205935299396515,0.4205935299396515,1.0,1.0,-3.293721437454224,1.0431594848632812,2.2505619525909424,0.2965843081474304,0.9054243564605712,0.9054243564605712,0.0,216.8833923339844,226.0,45775.6640625,0.0,3254.818359375,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461122751235962,1.0,0.0,0.0,3.658496618270874,3.6585206985473633,8.930969670473132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7431640625,0.0,1540.598388671875,1895.4371337890625,0.0,3827.871826171875,0.90701425075531,1.0,0.0,3.0,1.0,0.0
12232980,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513365983963013,0.4836774468421936,0.4389607310295105,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226977229118348,0.6135944128036499,0.5833985209465027,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466482162475586,0.476473867893219,0.3355970084667206,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739832401275635,0.3599871397018432,0.3455499112606048,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670898199081421,0.2280761450529098,1.0501987934112549,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.6466503143310547,0.4196775555610657,0.4196775555610657,1.0,1.0,-3.306758642196656,1.0453979969024658,2.261360645294189,0.2961283028125763,0.9058579206466676,0.9058579206466676,0.0,219.7711944580078,229.0,47049.58203125,0.0,3300.30419921875,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.59228515625,293.1499938964844,293.1499938964844,280.04998779296875,35808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598203897476196,1.0,0.0,0.0,3.666307210922241,3.6663312911987305,8.969144005277485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.04248046875,0.0,1549.9471435546875,1895.4371337890625,0.0,3950.984375,0.9087889790534972,1.0,0.0,3.0,1.0,0.0
12233040,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513365983963013,0.4836774468421936,0.4389607310295105,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226977229118348,0.6135944128036499,0.5833985209465027,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466482162475586,0.476473867893219,0.3355970084667206,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739832401275635,0.3599871397018432,0.3455499112606048,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670898199081421,0.2280761450529098,1.0501987934112549,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.6466503143310547,0.4196775555610657,0.4196775555610657,1.0,1.0,-3.306758642196656,1.0453979969024658,2.261360645294189,0.2961283028125763,0.9058579206466676,0.9058579206466676,0.0,219.7711944580078,229.0,47049.58203125,0.0,3300.30419921875,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.59228515625,293.1499938964844,293.1499938964844,280.04998779296875,35808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598203897476196,1.0,0.0,0.0,3.666307210922241,3.6663312911987305,8.969144005277485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.04248046875,0.0,1549.9471435546875,1895.4371337890625,0.0,3950.984375,0.9087889790534972,1.0,0.0,3.0,1.0,0.0
12233100,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8491508364677429,0.4825693666934967,0.4382517635822296,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206183552742004,0.613611102104187,0.5837158560752869,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8457879424095154,0.4777439534664154,0.3366645574569702,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725496888160706,0.3600663542747497,0.3458518087863922,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658285856246948,0.2280888855457306,1.051169991493225,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2362365722656,297.26470947265625,284.93603515625,1.0,0.64798903465271,0.4192195534706116,0.4192195534706116,1.0,1.0,-3.309108257293701,1.0450079441070557,2.2641005516052246,0.2952958941459656,0.9044930338859558,0.9044930338859558,0.0,221.7799835205078,229.0,48088.63671875,0.0,3316.945068359375,1.0,280.1009216308594,283.2522888183594,292.596923828125,295.7511901855469,293.1499938964844,293.1499938964844,280.04998779296875,35905.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696573615074158,1.0,0.0,0.0,3.667914628982544,3.667938709259033,8.977009997579444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.45263671875,0.0,1552.4808349609375,1895.4371337890625,0.0,4038.18994140625,0.9091777205467224,1.0,0.0,3.0,1.0,0.0
12233160,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8464449048042297,0.4812037944793701,0.4371750354766845,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9178994297981262,0.6133098006248474,0.5836196541786194,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444330096244812,0.4787841141223907,0.3374957740306854,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7706177234649658,0.3599140644073486,0.3458757102489471,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640855669975281,0.227902814745903,1.0511127710342407,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.2293395996094,297.2569580078125,284.8960266113281,1.0,0.6491063237190247,0.418631762266159,0.418631762266159,1.0,1.0,-3.308661937713623,1.0432820320129397,2.265379905700684,0.2937364876270294,0.9036452174186708,0.9036452174186708,0.0,224.0388946533203,217.0,48218.05859375,0.0,3328.700927734375,1.0,280.0577087402344,283.2029113769531,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746092557907104,1.0,0.0,0.0,3.667392253875733,3.667416572570801,8.974453749033273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.40625,0.0,1552.5084228515625,1895.4371337890625,0.0,4081.690673828125,0.9091458916664124,1.0,0.0,3.0,1.0,0.0
12233220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465238809585571,0.4781089127063751,0.4344464242458343,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196205139160156,0.6121522784233093,0.5826327204704285,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471693396568298,0.4805027544498443,0.3387091755867004,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718551158905029,0.3592096865177154,0.3452575206756592,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.664908230304718,0.2271692603826522,1.0479835271835327,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138977050781,297.2391662597656,284.70916748046875,1.0,0.6465616226196289,0.417456179857254,0.417456179857254,1.0,1.0,-3.301156520843506,1.0374044179916382,2.263751983642578,0.2896609306335449,0.8989027738571167,0.8989027738571167,0.0,221.730697631836,205.0,49239.125,0.0,3298.774658203125,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865010380744934,1.0,0.0,0.0,3.6599984169006334,3.660022497177124,8.938303039940365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9189453125,0.0,1545.947998046875,1895.4371337890625,0.0,4184.97216796875,0.907642662525177,1.0,0.0,3.0,1.0,0.0
12233280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465238809585571,0.4781089127063751,0.4344464242458343,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196205139160156,0.6121522784233093,0.5826327204704285,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471693396568298,0.4805027544498443,0.3387091755867004,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718551158905029,0.3592096865177154,0.3452575206756592,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.664908230304718,0.2271692603826522,1.0479835271835327,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138977050781,297.2391662597656,284.70916748046875,1.0,0.6465616226196289,0.417456179857254,0.417456179857254,1.0,1.0,-3.301156520843506,1.0374044179916382,2.263751983642578,0.2896609306335449,0.8989027738571167,0.8989027738571167,0.0,221.730697631836,205.0,49239.125,0.0,3298.774658203125,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865010380744934,1.0,0.0,0.0,3.6599984169006334,3.660022497177124,8.938303039940365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9189453125,0.0,1545.947998046875,1895.4371337890625,0.0,4184.97216796875,0.907642662525177,1.0,0.0,3.0,1.0,0.0
12233340,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520993590354919,0.4769582748413086,0.4325606524944305,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282193183898926,0.6125302314758301,0.5821540951728821,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553158640861511,0.4837192296981811,0.3403603434562683,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780493497848511,0.3594623804092407,0.3448561429977417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699920296669006,0.2270508259534835,1.0449179410934448,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.2100524902344,297.23760986328125,284.8738098144531,1.0,0.6418543457984924,0.4162805676460266,0.4162805676460266,1.0,1.0,-3.2961158752441406,1.0324313640594482,2.2636845111846924,0.2856524586677551,0.8991995453834534,0.8991995453834534,0.0,214.2160797119141,193.0,48061.6484375,0.0,3245.2177734375,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975228190422058,1.0,0.0,0.0,3.65466046333313,3.654684543609619,8.91225056420808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3837890625,0.0,1539.287109375,1895.4371337890625,0.0,4087.10791015625,0.9064144492149352,1.0,0.0,3.0,1.0,0.0
12233400,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520993590354919,0.4769582748413086,0.4325606524944305,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282193183898926,0.6125302314758301,0.5821540951728821,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553158640861511,0.4837192296981811,0.3403603434562683,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780493497848511,0.3594623804092407,0.3448561429977417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699920296669006,0.2270508259534835,1.0449179410934448,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.2100524902344,297.23760986328125,284.8738098144531,1.0,0.6418543457984924,0.4162805676460266,0.4162805676460266,1.0,1.0,-3.2961158752441406,1.0324313640594482,2.2636845111846924,0.2856524586677551,0.8991995453834534,0.8991995453834534,0.0,214.2160797119141,193.0,48061.6484375,0.0,3245.2177734375,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975228190422058,1.0,0.0,0.0,3.65466046333313,3.654684543609619,8.91225056420808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3837890625,0.0,1539.287109375,1895.4371337890625,0.0,4087.10791015625,0.9064144492149352,1.0,0.0,3.0,1.0,0.0
12233460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632306456565857,0.4773680865764618,0.4322468042373657,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434781074523926,0.6145570278167725,0.5832943320274353,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8690516352653503,0.4883342683315277,0.34303680062294,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7893471121788025,0.3608472645282745,0.3454937040805816,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797287464141846,0.2278461307287216,1.0454689264297483,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178955078125,297.2504577636719,285.0596008300781,1.0,0.6367186903953552,0.4155496656894684,0.4155496656894684,1.0,1.0,-3.301747560501098,1.032439947128296,2.2693076133728027,0.2843001782894134,0.9021843671798706,0.9021843671798706,0.0,203.3319549560547,181.0,46983.7578125,0.0,3196.4765625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623034000396729,1.0,0.0,0.0,3.656525135040283,3.656549215316773,8.921346648094186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3388671875,0.0,1539.9423828125,1895.4371337890625,0.0,3973.091796875,0.9067089557647704,1.0,0.0,3.0,1.0,0.0
12233520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632306456565857,0.4773680865764618,0.4322468042373657,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434781074523926,0.6145570278167725,0.5832943320274353,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8690516352653503,0.4883342683315277,0.34303680062294,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7893471121788025,0.3608472645282745,0.3454937040805816,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797287464141846,0.2278461307287216,1.0454689264297483,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178955078125,297.2504577636719,285.0596008300781,1.0,0.6367186903953552,0.4155496656894684,0.4155496656894684,1.0,1.0,-3.301747560501098,1.032439947128296,2.2693076133728027,0.2843001782894134,0.9021843671798706,0.9021843671798706,0.0,203.3319549560547,181.0,46983.7578125,0.0,3196.4765625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623034000396729,1.0,0.0,0.0,3.656525135040283,3.656549215316773,8.921346648094186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3388671875,0.0,1539.9423828125,1895.4371337890625,0.0,3973.091796875,0.9067089557647704,1.0,0.0,3.0,1.0,0.0
12233580,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755493760108948,0.4762340486049652,0.4313317239284515,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593737125396729,0.6153306365013123,0.584073543548584,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843182921409607,0.491851657629013,0.3454535901546478,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018792867660522,0.3615681231021881,0.3460207283496856,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907687783241272,0.228325068950653,1.0463709831237793,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176513671875,297.2513122558594,284.897216796875,1.0,0.6312790513038635,0.4148187339305877,0.4148187339305877,1.0,1.0,-3.3062214851379395,1.032046914100647,2.274174451828003,0.2830732464790344,0.90018230676651,0.90018230676651,0.0,192.28749084472656,169.0,48124.484375,0.0,3144.083251953125,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6089782714844,293.1499938964844,293.1499938964844,279.75,36047.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735507965087892,1.0,0.0,0.0,3.655489683151245,3.6555135250091553,8.916294405025837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.07177734375,0.0,1539.6380615234375,1895.4371337890625,0.0,4072.415771484375,0.9065294861793518,1.0,0.0,3.0,1.0,0.0
12233640,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755493760108948,0.4762340486049652,0.4313317239284515,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593737125396729,0.6153306365013123,0.584073543548584,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843182921409607,0.491851657629013,0.3454535901546478,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018792867660522,0.3615681231021881,0.3460207283496856,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907687783241272,0.228325068950653,1.0463709831237793,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176513671875,297.2513122558594,284.897216796875,1.0,0.6312790513038635,0.4148187339305877,0.4148187339305877,1.0,1.0,-3.3062214851379395,1.032046914100647,2.274174451828003,0.2830732464790344,0.90018230676651,0.90018230676651,0.0,192.28749084472656,169.0,48124.484375,0.0,3144.083251953125,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6089782714844,293.1499938964844,293.1499938964844,279.75,36047.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735507965087892,1.0,0.0,0.0,3.655489683151245,3.6555135250091553,8.916294405025837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.07177734375,0.0,1539.6380615234375,1895.4371337890625,0.0,4072.415771484375,0.9065294861793518,1.0,0.0,3.0,1.0,0.0
12233700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8813427686691284,0.4750941693782806,0.4303109049797058,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9664369821548462,0.6150888204574585,0.5838596224784851,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8917044401168823,0.4931396842002868,0.3463176786899566,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8077768683433533,0.3615381419658661,0.3459243178367615,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.6959882378578186,0.228287935256958,1.0457003116607666,284.7614440917969,284.95001220703125,300.3509216308594,289.470458984375,298.2140197753906,297.24676513671875,284.75445556640625,1.0,0.6282443404197693,0.4144532680511474,0.4144532680511474,1.0,1.0,-3.304858446121216,1.030562400817871,2.2742960453033447,0.281955361366272,0.8975946307182312,0.8975946307182312,0.0,187.0661163330078,169.0,49098.84375,0.0,3111.630859375,1.0,279.8012390136719,283.0322265625,292.54010009765625,295.7605895996094,293.1499938964844,293.1499938964844,279.75,36158.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823294281959534,1.0,0.0,0.0,3.6523144245147705,3.65233850479126,8.900811963030719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4169921875,0.0,1536.929443359375,1895.4371337890625,0.0,4148.93896484375,0.9058575630187988,1.0,0.0,3.0,1.0,0.0
12233760,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8869052529335022,0.4737270772457123,0.4289519786834717,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9729248881340028,0.6145429611206055,0.583245575428009,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8989121317863464,0.4942231178283691,0.3469602167606354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132494688034058,0.3613050580024719,0.3455761671066284,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7009714245796204,0.2280874848365783,1.0441579818725586,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.2087097167969,297.2401428222656,284.7135009765625,1.0,0.6249575614929199,0.4139835238456726,0.4139835238456726,1.0,1.0,-3.300989151000977,1.027917981147766,2.273071050643921,0.2802248299121856,0.895520031452179,0.895520031452179,0.0,182.001220703125,157.0,49171.90234375,0.0,3074.624755859375,1.0,279.7578430175781,282.9833374023437,292.5133972167969,295.6954040527344,293.1499938964844,293.1499938964844,280.04998779296875,36251.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864709973335266,1.0,0.0,0.0,3.6467695236206055,3.646793603897095,8.873806223164138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1474609375,0.0,1531.459716796875,1895.4371337890625,0.0,4184.71337890625,0.9047132730484008,1.0,0.0,3.0,1.0,0.0
12233820,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021312594413756,0.4728654325008392,0.4272198379039764,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881919026374816,0.6150184869766235,0.5827435255050659,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183804392814636,0.4978891015052795,0.3488277792930603,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268477916717529,0.3617820739746094,0.3452674448490143,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136160731315613,0.2282900065183639,1.0419516563415527,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2087097167969,297.24188232421875,284.8797912597656,1.0,0.6182451248168945,0.4130439758300781,0.4130439758300781,1.0,1.0,-3.2975106239318848,1.0241303443908691,2.273380279541016,0.2770602703094482,0.895907998085022,0.895907998085022,0.0,170.54380798339844,145.0,48011.7421875,0.0,3002.595458984375,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.462890625,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762282967567444,1.0,0.0,0.0,3.640866041183472,3.640890121459961,8.845099159771053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.76220703125,0.0,1524.0634765625,1895.4371337890625,0.0,4095.852294921875,0.9033422470092772,1.0,0.0,3.0,1.0,0.0
12233880,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021312594413756,0.4728654325008392,0.4272198379039764,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881919026374816,0.6150184869766235,0.5827435255050659,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183804392814636,0.4978891015052795,0.3488277792930603,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268477916717529,0.3617820739746094,0.3452674448490143,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136160731315613,0.2282900065183639,1.0419516563415527,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2087097167969,297.24188232421875,284.8797912597656,1.0,0.6182451248168945,0.4130439758300781,0.4130439758300781,1.0,1.0,-3.2975106239318848,1.0241303443908691,2.273380279541016,0.2770602703094482,0.895907998085022,0.895907998085022,0.0,170.54380798339844,145.0,48011.7421875,0.0,3002.595458984375,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.462890625,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762282967567444,1.0,0.0,0.0,3.640866041183472,3.640890121459961,8.845099159771053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.76220703125,0.0,1524.0634765625,1895.4371337890625,0.0,4095.852294921875,0.9033422470092772,1.0,0.0,3.0,1.0,0.0
12233940,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9223172068595886,0.4734222888946533,0.4270707070827484,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6172954440116882,0.575252115726471,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9429795145988464,0.5028089880943298,0.3517454862594604,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8430905342102051,0.363262802362442,0.3460266292095184,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7276196479797363,0.2292623668909073,1.0434726476669312,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0611267089844,1.0,0.6115387678146362,0.4121044278144836,0.4121044278144836,1.0,1.0,-3.294962167739868,1.0206226110458374,2.2743396759033203,0.2747588157653808,0.8989185690879822,0.8989185690879822,0.0,159.18478393554688,133.0,46861.75,0.0,2932.897705078125,1.0,280.341552734375,283.414306640625,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638903737068176,1.0,0.0,0.0,3.642629623413086,3.642653703689575,8.853670010466885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3798828125,0.0,1524.5142822265625,1895.4371337890625,0.0,3987.1884765625,0.9036023616790771,1.0,0.0,3.0,1.0,0.0
12234000,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9223172068595886,0.4734222888946533,0.4270707070827484,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6172954440116882,0.575252115726471,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9429795145988464,0.5028089880943298,0.3517454862594604,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8430905342102051,0.363262802362442,0.3460266292095184,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7276196479797363,0.2292623668909073,1.0434726476669312,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0611267089844,1.0,0.6115387678146362,0.4121044278144836,0.4121044278144836,1.0,1.0,-3.294962167739868,1.0206226110458374,2.2743396759033203,0.2747588157653808,0.8989185690879822,0.8989185690879822,0.0,159.18478393554688,133.0,46861.75,0.0,2932.897705078125,1.0,280.341552734375,283.414306640625,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638903737068176,1.0,0.0,0.0,3.642629623413086,3.642653703689575,8.853670010466885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3798828125,0.0,1524.5142822265625,1895.4371337890625,0.0,3987.1884765625,0.9036023616790771,1.0,0.0,3.0,1.0,0.0
12234060,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.940607488155365,0.4743455052375793,0.4275292456150055,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241462826728821,0.5474264025688171,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633907079696656,0.5081405639648438,0.3551430702209472,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577638864517212,0.3651435971260071,0.3473924994468689,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397319674491882,0.2305779755115509,1.04747211933136,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367553710937,297.28594970703125,285.21954345703125,1.0,0.6032778024673462,0.4113826155662536,0.4113826155662536,1.0,1.0,-3.2722325325012207,1.010568141937256,2.261664390563965,0.2694657444953918,0.9038902521133424,0.9038902521133424,0.0,149.83493041992188,136.0,45512.0703125,0.0,2832.81494140625,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35727.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521413445472716,1.0,0.0,0.0,3.652331829071045,3.652355909347534,8.900896659724822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.38330078125,0.0,1533.72119140625,1895.4371337890625,0.0,3882.232666015625,0.905626893043518,1.0,0.0,3.0,1.0,0.0
12234120,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.940607488155365,0.4743455052375793,0.4275292456150055,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241462826728821,0.5474264025688171,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633907079696656,0.5081405639648438,0.3551430702209472,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577638864517212,0.3651435971260071,0.3473924994468689,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397319674491882,0.2305779755115509,1.04747211933136,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367553710937,297.28594970703125,285.21954345703125,1.0,0.6032778024673462,0.4113826155662536,0.4113826155662536,1.0,1.0,-3.2722325325012207,1.010568141937256,2.261664390563965,0.2694657444953918,0.9038902521133424,0.9038902521133424,0.0,149.83493041992188,136.0,45512.0703125,0.0,2832.81494140625,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35727.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521413445472716,1.0,0.0,0.0,3.652331829071045,3.652355909347534,8.900896659724822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.38330078125,0.0,1533.72119140625,1895.4371337890625,0.0,3882.232666015625,0.905626893043518,1.0,0.0,3.0,1.0,0.0
12234180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508605003356934,0.4733647108078003,0.427043616771698,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318337917327881,0.5312221646308899,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.975439190864563,0.5119628310203552,0.358011931180954,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671674728393555,0.3660363256931305,0.3483968675136566,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.747548520565033,0.2313194125890731,1.050978183746338,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2529296875,297.310546875,285.03582763671875,1.0,0.5992545485496521,0.4106608033180237,0.4106608033180237,1.0,1.0,-3.2610180377960205,1.0046344995498655,2.2563836574554443,0.2657864689826965,0.9035751223564148,0.9035751223564148,0.0,144.6667022705078,156.0,46484.83203125,0.0,2780.6953125,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634110927581788,1.0,0.0,0.0,3.65886116027832,3.6588852405548096,8.932748869483476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.853515625,0.0,1541.8824462890625,1895.4371337890625,0.0,3982.933837890625,0.9071425795555116,1.0,0.0,3.0,1.0,0.0
12234240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508605003356934,0.4733647108078003,0.427043616771698,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318337917327881,0.5312221646308899,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.975439190864563,0.5119628310203552,0.358011931180954,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671674728393555,0.3660363256931305,0.3483968675136566,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.747548520565033,0.2313194125890731,1.050978183746338,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2529296875,297.310546875,285.03582763671875,1.0,0.5992545485496521,0.4106608033180237,0.4106608033180237,1.0,1.0,-3.2610180377960205,1.0046344995498655,2.2563836574554443,0.2657864689826965,0.9035751223564148,0.9035751223564148,0.0,144.6667022705078,156.0,46484.83203125,0.0,2780.6953125,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634110927581788,1.0,0.0,0.0,3.65886116027832,3.6588852405548096,8.932748869483476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.853515625,0.0,1541.8824462890625,1895.4371337890625,0.0,3982.933837890625,0.9071425795555116,1.0,0.0,3.0,1.0,0.0
12234300,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9490229487419128,0.4723042845726013,0.4262952506542206,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6344701647758484,0.5330808758735657,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9753262400627136,0.5133834481239319,0.3591307699680328,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8663085103034973,0.3660640120506286,0.3485795557498932,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469186186790466,0.2313906103372573,1.0518622398376465,284.899169921875,284.95001220703125,300.3740539550781,289.39703369140625,298.2559509277344,297.31494140625,284.89239501953125,1.0,0.6006060242652893,0.4102998971939087,0.4102998971939087,1.0,1.0,-3.2649550437927246,1.00507390499115,2.2598812580108643,0.2650364339351654,0.9018856883049012,0.9018856883049012,0.0,145.34657287597656,156.0,47509.5546875,0.0,2792.67041015625,1.0,280.1011047363281,283.2216796875,292.46630859375,295.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35952.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721278548240662,1.0,0.0,0.0,3.659498453140259,3.659522533416748,8.935861046666105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.2587890625,0.0,1543.407958984375,1895.4371337890625,0.0,4059.9267578125,0.9073240756988524,1.0,0.0,3.0,1.0,0.0
12234360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9431248307228088,0.471051424741745,0.4252865612506866,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6356934309005737,0.5407420992851257,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.971747636795044,0.514621376991272,0.3600760102272033,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.862199604511261,0.3658928275108337,0.348565936088562,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.743613064289093,0.2312905639410019,1.0521135330200195,284.859130859375,284.95001220703125,300.3766174316406,289.3887023925781,298.2539367675781,297.3113098144531,284.85870361328125,1.0,0.6035098433494568,0.4100593328475952,0.4100593328475952,1.0,1.0,-3.27436637878418,1.007748007774353,2.266618251800537,0.2654990255832672,0.9008371233940125,0.9008371233940125,0.0,147.9432373046875,176.0,47724.390625,0.0,2826.780029296875,1.0,280.05780029296875,283.1778869628906,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764003753662108,1.0,0.0,0.0,3.6580095291137695,3.658033609390259,8.928591341827996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8037109375,0.0,1542.3736572265625,1895.4371337890625,0.0,4097.35595703125,0.9070809483528136,1.0,0.0,3.0,1.0,0.0
12234420,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.924152135848999,0.4683204591274261,0.4232053756713867,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340029835700989,0.5671389102935791,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578651189804076,0.5168419480323792,0.3618941307067871,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487248420715332,0.3652253150939941,0.3483427166938782,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325714230537415,0.2307444810867309,1.05164635181427,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367858886719,297.2842712402344,284.70086669921875,1.0,0.6129388809204102,0.4095782339572906,0.4095782339572906,1.0,1.0,-3.3049473762512207,1.0172815322875977,2.287665843963623,0.2680961787700653,0.8961307406425476,0.8961307406425476,0.0,157.07496643066406,194.0,49107.875,0.0,2942.782470703125,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886994957923888,1.0,0.0,0.0,3.649252414703369,3.6492764949798575,8.885893976184889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.41796875,0.0,1534.1988525390625,1895.4371337890625,0.0,4203.87255859375,0.9052666425704956,1.0,0.0,3.0,1.0,0.0
12234480,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.924152135848999,0.4683204591274261,0.4232053756713867,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340029835700989,0.5671389102935791,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578651189804076,0.5168419480323792,0.3618941307067871,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487248420715332,0.3652253150939941,0.3483427166938782,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325714230537415,0.2307444810867309,1.05164635181427,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367858886719,297.2842712402344,284.70086669921875,1.0,0.6129388809204102,0.4095782339572906,0.4095782339572906,1.0,1.0,-3.3049473762512207,1.0172815322875977,2.287665843963623,0.2680961787700653,0.8961307406425476,0.8961307406425476,0.0,157.07496643066406,194.0,49107.875,0.0,2942.782470703125,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886994957923888,1.0,0.0,0.0,3.649252414703369,3.6492764949798575,8.885893976184889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.41796875,0.0,1534.1988525390625,1895.4371337890625,0.0,4203.87255859375,0.9052666425704956,1.0,0.0,3.0,1.0,0.0
