time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037363529205322,0.4675388932228088,0.4223193824291229,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987202286720276,0.6295088529586792,0.5974471569061279,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.940197229385376,0.5206877589225769,0.3644743263721466,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337147235870361,0.3655546307563782,0.3487058877944946,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7197996377944946,0.2307340651750564,1.0524919033050537,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.222900390625,297.26129150390625,284.90399169921875,1.0,0.6251006722450256,0.4090971052646637,0.4090971052646637,1.0,1.0,-3.345442771911621,1.0302585363388062,2.3151843547821045,0.2722457945346832,0.897066056728363,0.897066056728363,0.0,169.3363800048828,212.0,48402.0703125,0.0,3099.946533203125,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798333644866944,1.0,0.0,0.0,3.6441879272460938,3.644211769104004,8.861246101332654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8046875,0.0,1527.543212890625,1895.4371337890625,0.0,4127.27490234375,0.9040710926055908,1.0,0.0,3.0,1.0,0.0
12234600,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037363529205322,0.4675388932228088,0.4223193824291229,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987202286720276,0.6295088529586792,0.5974471569061279,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.940197229385376,0.5206877589225769,0.3644743263721466,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337147235870361,0.3655546307563782,0.3487058877944946,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7197996377944946,0.2307340651750564,1.0524919033050537,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.222900390625,297.26129150390625,284.90399169921875,1.0,0.6251006722450256,0.4090971052646637,0.4090971052646637,1.0,1.0,-3.345442771911621,1.0302585363388062,2.3151843547821045,0.2722457945346832,0.897066056728363,0.897066056728363,0.0,169.3363800048828,212.0,48402.0703125,0.0,3099.946533203125,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798333644866944,1.0,0.0,0.0,3.6441879272460938,3.644211769104004,8.861246101332654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8046875,0.0,1527.543212890625,1895.4371337890625,0.0,4127.27490234375,0.9040710926055908,1.0,0.0,3.0,1.0,0.0
12234660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780419230461121,0.4679891169071197,0.4232274889945984,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743084907531738,0.62736976146698,0.5953365564346313,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130471348762512,0.5256697535514832,0.3683177828788757,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127115964889526,0.3668113350868225,0.3504364788532257,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003023028373718,0.2313799262046814,1.058158278465271,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.22174072265625,297.2621459960937,285.096923828125,1.0,0.6366689801216125,0.407635897397995,0.407635897397995,1.0,1.0,-3.356980323791504,1.0303239822387695,2.3266563415527344,0.2700505554676056,0.9006209969520569,0.9006209969520569,0.0,188.0507354736328,230.0,47401.578125,0.0,3233.273193359375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698623418807985,1.0,0.0,0.0,3.6475234031677246,3.647547483444214,8.877475465851603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.216796875,0.0,1529.6336669921875,1895.4371337890625,0.0,4039.995849609375,0.9046708345413208,1.0,0.0,3.0,1.0,0.0
12234720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780419230461121,0.4679891169071197,0.4232274889945984,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743084907531738,0.62736976146698,0.5953365564346313,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130471348762512,0.5256697535514832,0.3683177828788757,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127115964889526,0.3668113350868225,0.3504364788532257,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003023028373718,0.2313799262046814,1.058158278465271,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.22174072265625,297.2621459960937,285.096923828125,1.0,0.6366689801216125,0.407635897397995,0.407635897397995,1.0,1.0,-3.356980323791504,1.0303239822387695,2.3266563415527344,0.2700505554676056,0.9006209969520569,0.9006209969520569,0.0,188.0507354736328,230.0,47401.578125,0.0,3233.273193359375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698623418807985,1.0,0.0,0.0,3.6475234031677246,3.647547483444214,8.877475465851603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.216796875,0.0,1529.6336669921875,1895.4371337890625,0.0,4039.995849609375,0.9046708345413208,1.0,0.0,3.0,1.0,0.0
12234780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568755388259888,0.4667494893074035,0.423336923122406,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499438405036926,0.6261045932769775,0.5950031280517578,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926030993461609,0.5292746424674988,0.3716917037963867,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939109206199646,0.3672759532928467,0.3519093692302704,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834723949432373,0.2315768152475357,1.063442945480347,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577209472656,284.9404602050781,1.0,0.6481055021286011,0.4061746597290039,0.4061746597290039,1.0,1.0,-3.368907928466797,1.0304033756256104,2.3385043144226074,0.2677616775035858,0.8992336392402649,0.8992336392402649,0.0,206.7144470214844,248.0,48627.8671875,0.0,3367.596923828125,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828124642372132,1.0,0.0,0.0,3.648383855819702,3.648407936096192,8.881664257387456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.42431640625,0.0,1531.336669921875,1895.4371337890625,0.0,4153.1220703125,0.9049057364463806,1.0,0.0,3.0,1.0,0.0
12234840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568755388259888,0.4667494893074035,0.423336923122406,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499438405036926,0.6261045932769775,0.5950031280517578,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926030993461609,0.5292746424674988,0.3716917037963867,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939109206199646,0.3672759532928467,0.3519093692302704,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834723949432373,0.2315768152475357,1.063442945480347,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577209472656,284.9404602050781,1.0,0.6481055021286011,0.4061746597290039,0.4061746597290039,1.0,1.0,-3.368907928466797,1.0304033756256104,2.3385043144226074,0.2677616775035858,0.8992336392402649,0.8992336392402649,0.0,206.7144470214844,248.0,48627.8671875,0.0,3367.596923828125,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828124642372132,1.0,0.0,0.0,3.648383855819702,3.648407936096192,8.881664257387456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.42431640625,0.0,1531.336669921875,1895.4371337890625,0.0,4153.1220703125,0.9049057364463806,1.0,0.0,3.0,1.0,0.0
12234900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8472722768783569,0.4662620723247528,0.4230037331581116,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377158284187316,0.6258487105369568,0.5948345065116882,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8834208250045776,0.5311911106109619,0.373123288154602,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850430011749268,0.367488294839859,0.3523609042167663,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756374835968018,0.2316260486841201,1.0651007890701294,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.21484375,297.2569885253906,285.0714111328125,1.0,0.6535850167274475,0.4054440259933471,0.4054440259933471,1.0,1.0,-3.372558832168579,1.0296260118484497,2.34293270111084,0.2662036418914795,0.9011876583099364,0.9011876583099364,0.0,216.2344665527344,248.0,47690.33203125,0.0,3430.831298828125,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778931736946106,1.0,0.0,0.0,3.649920463562012,3.649944305419922,8.889146556612104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.7607421875,0.0,1532.4404296875,1895.4371337890625,0.0,4110.38330078125,0.9052433371543884,1.0,0.0,3.0,1.0,0.0
12234960,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8393987417221069,0.466215968132019,0.4231537878513336,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271886348724364,0.626130998134613,0.5952463746070862,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759157061576843,0.5334976315498352,0.3748794496059418,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776312828063965,0.3679634630680084,0.3530597686767578,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691106557846069,0.2318556010723114,1.067448973655701,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2166748046875,297.2604064941406,285.1111755371094,1.0,0.6591276526451111,0.4049617350101471,0.4049617350101471,1.0,1.0,-3.3790059089660645,1.0304768085479736,2.348529100418091,0.2656294405460357,0.90273779630661,0.90273779630661,0.0,225.2470703125,251.0,47621.21484375,0.0,3497.822021484375,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933654785156,293.1499938964844,293.1499938964844,280.04998779296875,35837.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753580093383788,1.0,0.0,0.0,3.653668403625488,3.6536922454833984,8.907412052394648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.068359375,0.0,1536.0364990234375,1895.4371337890625,0.0,4088.24365234375,0.906000554561615,1.0,0.0,3.0,1.0,0.0
12235020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296027779579163,0.4646618962287903,0.4226250350475311,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144275784492492,0.6255422830581665,0.5955268144607544,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675455451011658,0.536847710609436,0.3778195679187774,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687758207321167,0.3681174218654632,0.3539198338985443,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613080501556396,0.2317952662706375,1.0701711177825928,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.25567626953125,284.9479675292969,1.0,0.6657921075820923,0.4039970934391022,0.4039970934391022,1.0,1.0,-3.3865673542022705,1.0303701162338257,2.356197118759156,0.2641755640506744,0.9014033675193788,0.9014033675193788,0.0,236.97906494140625,254.0,48799.49609375,0.0,3583.41015625,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871751070022584,1.0,0.0,0.0,3.655917406082153,3.6559414863586426,8.918381126932218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8037109375,0.0,1539.4522705078125,1895.4371337890625,0.0,4190.7734375,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
12235080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296027779579163,0.4646618962287903,0.4226250350475311,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144275784492492,0.6255422830581665,0.5955268144607544,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675455451011658,0.536847710609436,0.3778195679187774,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687758207321167,0.3681174218654632,0.3539198338985443,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613080501556396,0.2317952662706375,1.0701711177825928,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.25567626953125,284.9479675292969,1.0,0.6657921075820923,0.4039970934391022,0.4039970934391022,1.0,1.0,-3.3865673542022705,1.0303701162338257,2.356197118759156,0.2641755640506744,0.9014033675193788,0.9014033675193788,0.0,236.97906494140625,254.0,48799.49609375,0.0,3583.41015625,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871751070022584,1.0,0.0,0.0,3.655917406082153,3.6559414863586426,8.918381126932218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8037109375,0.0,1539.4522705078125,1895.4371337890625,0.0,4190.7734375,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216635584831238,0.4619061946868896,0.4207000732421875,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049637913703918,0.6236732006072998,0.5943760871887207,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614625334739685,0.5391032099723816,0.3797838389873504,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619290947914124,0.3673593997955322,0.3537377715110779,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551797389984131,0.2310390770435333,1.0691362619400024,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1999206542969,297.2414245605469,284.763916015625,1.0,0.6697806119918823,0.4030324518680572,0.4030324518680572,1.0,1.0,-3.383776903152466,1.0266484022140503,2.357128620147705,0.2613142728805542,0.8974091410636902,0.8974091410636902,0.0,245.6516265869141,257.0,49876.34375,0.0,3626.900634765625,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999008774757384,1.0,0.0,0.0,3.650409698486328,3.6504337787628174,8.891530569599126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.6376953125,0.0,1534.8592529296875,1895.4371337890625,0.0,4299.1640625,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216635584831238,0.4619061946868896,0.4207000732421875,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049637913703918,0.6236732006072998,0.5943760871887207,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614625334739685,0.5391032099723816,0.3797838389873504,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619290947914124,0.3673593997955322,0.3537377715110779,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551797389984131,0.2310390770435333,1.0691362619400024,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1999206542969,297.2414245605469,284.763916015625,1.0,0.6697806119918823,0.4030324518680572,0.4030324518680572,1.0,1.0,-3.383776903152466,1.0266484022140503,2.357128620147705,0.2613142728805542,0.8974091410636902,0.8974091410636902,0.0,245.6516265869141,257.0,49876.34375,0.0,3626.900634765625,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999008774757384,1.0,0.0,0.0,3.650409698486328,3.6504337787628174,8.891530569599126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.6376953125,0.0,1534.8592529296875,1895.4371337890625,0.0,4299.1640625,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
12235260,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167134523391724,0.4607910513877868,0.4193877577781677,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995568156242371,0.6232032775878906,0.593636155128479,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586521744728088,0.5427992939949036,0.3821381330490112,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578624486923218,0.3674025535583496,0.3536754250526428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6513996124267578,0.2307633608579635,1.067906141281128,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.19744873046875,297.2408752441406,284.9267883300781,1.0,0.6724531650543213,0.4021287858486175,0.4021287858486175,1.0,1.0,-3.382572650909424,1.0236611366271973,2.3589115142822266,0.2585470378398895,0.8984033465385437,0.8984033465385437,0.0,251.1923065185547,260.0,48711.578125,0.0,3656.05615234375,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897528886795044,1.0,0.0,0.0,3.6474976539611816,3.647521734237671,8.877349841895921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.1484375,0.0,1530.825439453125,1895.4371337890625,0.0,4212.90576171875,0.9047684669494628,1.0,0.0,3.0,1.0,0.0
12235320,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167134523391724,0.4607910513877868,0.4193877577781677,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995568156242371,0.6232032775878906,0.593636155128479,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586521744728088,0.5427992939949036,0.3821381330490112,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578624486923218,0.3674025535583496,0.3536754250526428,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6513996124267578,0.2307633608579635,1.067906141281128,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.19744873046875,297.2408752441406,284.9267883300781,1.0,0.6724531650543213,0.4021287858486175,0.4021287858486175,1.0,1.0,-3.382572650909424,1.0236611366271973,2.3589115142822266,0.2585470378398895,0.8984033465385437,0.8984033465385437,0.0,251.1923065185547,260.0,48711.578125,0.0,3656.05615234375,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897528886795044,1.0,0.0,0.0,3.6474976539611816,3.647521734237671,8.877349841895921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.1484375,0.0,1530.825439453125,1895.4371337890625,0.0,4212.90576171875,0.9047684669494628,1.0,0.0,3.0,1.0,0.0
12235380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148252964019775,0.46110799908638,0.4195283353328705,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976413607597351,0.6243038177490234,0.5944710969924927,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589956164360046,0.5478489398956299,0.3855254054069519,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566381096839905,0.3685219585895538,0.3546169996261596,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501942276954651,0.2313287407159805,1.070085883140564,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040405273437,297.2532043457031,285.10992431640625,1.0,0.6751648187637329,0.4012251198291778,0.4012251198291778,1.0,1.0,-3.391563892364502,1.0242129564285278,2.367350816726685,0.2570908367633819,0.9020432233810424,0.9020432233810424,0.0,254.3001708984375,263.0,47636.328125,0.0,3695.6416015625,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774971604347228,1.0,0.0,0.0,3.651989459991455,3.652013540267944,8.899228305381257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.06201171875,0.0,1534.3612060546875,1895.4371337890625,0.0,4106.9296875,0.9056457281112672,1.0,0.0,3.0,1.0,0.0
12235440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148252964019775,0.46110799908638,0.4195283353328705,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976413607597351,0.6243038177490234,0.5944710969924927,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589956164360046,0.5478489398956299,0.3855254054069519,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566381096839905,0.3685219585895538,0.3546169996261596,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501942276954651,0.2313287407159805,1.070085883140564,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040405273437,297.2532043457031,285.10992431640625,1.0,0.6751648187637329,0.4012251198291778,0.4012251198291778,1.0,1.0,-3.391563892364502,1.0242129564285278,2.367350816726685,0.2570908367633819,0.9020432233810424,0.9020432233810424,0.0,254.3001708984375,263.0,47636.328125,0.0,3695.6416015625,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774971604347228,1.0,0.0,0.0,3.651989459991455,3.652013540267944,8.899228305381257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.06201171875,0.0,1534.3612060546875,1895.4371337890625,0.0,4106.9296875,0.9056457281112672,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139972686767578,0.4607798457145691,0.4196096360683441,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968713879585266,0.6244823336601257,0.5949891209602356,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8593035340309143,0.5499629378318787,0.3872478008270263,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562106251716614,0.3689025342464447,0.3551969826221466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6498067378997803,0.2315447777509689,1.071767807006836,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045593261719,297.2556457519531,284.98388671875,1.0,0.6765780448913574,0.400773286819458,0.400773286819458,1.0,1.0,-3.397083044052124,1.0248298645019531,2.372253179550171,0.256605714559555,0.9011718034744264,0.9011718034744264,0.0,255.76564025878903,263.0,48666.16796875,0.0,3717.455322265625,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844123721122742,1.0,0.0,0.0,3.653775691986084,3.653799772262573,8.907935011848167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.58642578125,0.0,1536.7520751953125,1895.4371337890625,0.0,4166.9580078125,0.9060304760932922,1.0,0.0,3.0,1.0,0.0
12235560,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8123003244400024,0.4599079191684723,0.4190828502178192,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952255845069885,0.6240983605384827,0.5949110388755798,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587817549705505,0.5515927672386169,0.3885540068149566,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550897598266602,0.3689284920692444,0.3554296791553497,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.648821234703064,0.2315132915973663,1.072439670562744,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.201416015625,297.2530517578125,284.94757080078125,1.0,0.6778028607368469,0.4003286361694336,0.4003286361694336,1.0,1.0,-3.399021625518799,1.0242204666137695,2.3748011589050293,0.2557058334350586,0.9007151126861572,0.9007151126861572,0.0,257.75341796875,266.0,48814.41796875,0.0,3733.68115234375,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889064431190492,1.0,0.0,0.0,3.653688669204712,3.653712749481201,8.907511528377654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.14111328125,0.0,1537.079833984375,1895.4371337890625,0.0,4205.6484375,0.9060762524604796,1.0,0.0,3.0,1.0,0.0
12235620,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077983856201172,0.4573359787464142,0.4171877205371856,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.890826940536499,0.6223161816596985,0.5937250852584839,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567646741867065,0.5540764927864075,0.3905712962150574,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519368529319763,0.3682929873466491,0.3552209734916687,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459890604019165,0.2309130281209945,1.071405291557312,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1898193359375,297.2411804199219,284.7647705078125,1.0,0.6796805262565613,0.3994393944740295,0.3994393944740295,1.0,1.0,-3.396256923675537,1.0207054615020752,2.375551462173462,0.253020167350769,0.8967427611351013,0.8967427611351013,0.0,262.205810546875,269.0,49893.76171875,0.0,3752.80908203125,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.47442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647874116897583,3.647898197174072,8.879182473719993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.87890625,0.0,1532.099365234375,1895.4371337890625,0.0,4300.0,0.9049044251441956,1.0,0.0,3.0,1.0,0.0
12235680,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077983856201172,0.4573359787464142,0.4171877205371856,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.890826940536499,0.6223161816596985,0.5937250852584839,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567646741867065,0.5540764927864075,0.3905712962150574,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519368529319763,0.3682929873466491,0.3552209734916687,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459890604019165,0.2309130281209945,1.071405291557312,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1898193359375,297.2411804199219,284.7647705078125,1.0,0.6796805262565613,0.3994393944740295,0.3994393944740295,1.0,1.0,-3.396256923675537,1.0207054615020752,2.375551462173462,0.253020167350769,0.8967427611351013,0.8967427611351013,0.0,262.205810546875,269.0,49893.76171875,0.0,3752.80908203125,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.47442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647874116897583,3.647898197174072,8.879182473719993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.87890625,0.0,1532.099365234375,1895.4371337890625,0.0,4300.0,0.9049044251441956,1.0,0.0,3.0,1.0,0.0
12235740,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044863343238831,0.4563211798667907,0.4158996939659118,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.887649655342102,0.6218096017837524,0.5928878784179688,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559796810150146,0.5579768419265747,0.3930035829544067,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497078776359558,0.3683917820453644,0.3551374971866607,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438681483268738,0.2307292819023132,1.0702396631240845,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869812011719,297.2422180175781,284.9278259277344,1.0,0.6812604069709778,0.3985501229763031,0.3985501229763031,1.0,1.0,-3.395110607147217,1.017764687538147,2.37734603881836,0.2502620220184326,0.8977522253990173,0.8977522253990173,0.0,265.5523376464844,272.0,48730.05078125,0.0,3769.45654296875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916458129882812,1.0,0.0,0.0,3.6448183059692383,3.644842386245728,8.864312803780194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.70703125,0.0,1527.8778076171875,1895.4371337890625,0.0,4229.1025390625,0.904172420501709,1.0,0.0,3.0,1.0,0.0
12235800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044863343238831,0.4563211798667907,0.4158996939659118,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.887649655342102,0.6218096017837524,0.5928878784179688,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559796810150146,0.5579768419265747,0.3930035829544067,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497078776359558,0.3683917820453644,0.3551374971866607,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438681483268738,0.2307292819023132,1.0702396631240845,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869812011719,297.2422180175781,284.9278259277344,1.0,0.6812604069709778,0.3985501229763031,0.3985501229763031,1.0,1.0,-3.395110607147217,1.017764687538147,2.37734603881836,0.2502620220184326,0.8977522253990173,0.8977522253990173,0.0,265.5523376464844,272.0,48730.05078125,0.0,3769.45654296875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916458129882812,1.0,0.0,0.0,3.6448183059692383,3.644842386245728,8.864312803780194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.70703125,0.0,1527.8778076171875,1895.4371337890625,0.0,4229.1025390625,0.904172420501709,1.0,0.0,3.0,1.0,0.0
12235860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.803452730178833,0.4566926062107086,0.4160546958446502,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867598176002502,0.6228151917457581,0.5936002731323242,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572967648506165,0.5632138252258301,0.3964897990226745,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493394017219543,0.3695302605628967,0.3560597002506256,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434426307678223,0.2313465476036071,1.0724793672561646,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929931640625,297.2555236816406,285.11114501953125,1.0,0.6834012866020203,0.3977922797203064,0.3977922797203064,1.0,1.0,-3.404139757156372,1.0186907052993774,2.385449171066284,0.249142125248909,0.9014089703559875,0.9014089703559875,0.0,267.53289794921875,275.0,47656.08984375,0.0,3803.002685546875,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794734120368958,1.0,0.0,0.0,3.649280309677124,3.649304389953613,8.886029831955966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.57568359375,0.0,1531.3524169921875,1895.4371337890625,0.0,4124.14453125,0.905040442943573,1.0,0.0,3.0,1.0,0.0
12235920,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.803452730178833,0.4566926062107086,0.4160546958446502,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867598176002502,0.6228151917457581,0.5936002731323242,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572967648506165,0.5632138252258301,0.3964897990226745,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493394017219543,0.3695302605628967,0.3560597002506256,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434426307678223,0.2313465476036071,1.0724793672561646,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929931640625,297.2555236816406,285.11114501953125,1.0,0.6834012866020203,0.3977922797203064,0.3977922797203064,1.0,1.0,-3.404139757156372,1.0186907052993774,2.385449171066284,0.249142125248909,0.9014089703559875,0.9014089703559875,0.0,267.53289794921875,275.0,47656.08984375,0.0,3803.002685546875,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794734120368958,1.0,0.0,0.0,3.649280309677124,3.649304389953613,8.886029831955966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.57568359375,0.0,1531.3524169921875,1895.4371337890625,0.0,4124.14453125,0.905040442943573,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013659119606018,0.4555416405200958,0.4156274497509002,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849278092384338,0.6224937438964844,0.5939093828201294,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576458692550659,0.5670858025550842,0.3995981812477112,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7482985258102417,0.369931012392044,0.3568483889102936,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425390243530273,0.2315558046102523,1.074862360954285,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857332587242126,0.3970344364643097,0.3970344364643097,1.0,1.0,-3.411564588546753,1.019048094749451,2.3925163745880127,0.2480818480253219,0.900113582611084,0.900113582611084,0.0,270.4172668457031,278.0,48836.5234375,0.0,3838.0,1.0,280.0579833984375,283.2578125,292.1968078613281,295.3326110839844,293.1499938964844,293.1499938964844,279.75,35972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907814860343932,1.0,0.0,0.0,3.651010036468506,3.651034116744995,8.894455163499515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.53173828125,0.0,1534.0860595703125,1895.4371337890625,0.0,4221.712890625,0.905475914478302,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013659119606018,0.4555416405200958,0.4156274497509002,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849278092384338,0.6224937438964844,0.5939093828201294,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576458692550659,0.5670858025550842,0.3995981812477112,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7482985258102417,0.369931012392044,0.3568483889102936,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425390243530273,0.2315558046102523,1.074862360954285,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857332587242126,0.3970344364643097,0.3970344364643097,1.0,1.0,-3.411564588546753,1.019048094749451,2.3925163745880127,0.2480818480253219,0.900113582611084,0.900113582611084,0.0,270.4172668457031,278.0,48836.5234375,0.0,3838.0,1.0,280.0579833984375,283.2578125,292.1968078613281,295.3326110839844,293.1499938964844,293.1499938964844,279.75,35972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907814860343932,1.0,0.0,0.0,3.651010036468506,3.651034116744995,8.894455163499515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.53173828125,0.0,1534.0860595703125,1895.4371337890625,0.0,4221.712890625,0.905475914478302,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994937896728516,0.4543983340263366,0.4148685038089752,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831907510757446,0.6216974258422852,0.5934597849845886,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570621609687805,0.5684910416603088,0.4007653594017029,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471214532852173,0.3697138130664825,0.3568657040596008,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.641498327255249,0.2313508093357086,1.074823021888733,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.1836242675781,297.2511291503906,284.8078918457031,1.0,0.686689555644989,0.3966554999351501,0.3966554999351501,1.0,1.0,-3.411494016647339,1.0179239511489868,2.3935699462890625,0.2470700740814209,0.8978833556175232,0.8978833556175232,0.0,272.37310791015625,278.0,49836.8359375,0.0,3849.219482421875,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995214343070984,1.0,0.0,0.0,3.649273157119751,3.64929723739624,8.885994589036272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.52197265625,0.0,1532.9683837890625,1895.4371337890625,0.0,4295.96533203125,0.9051249027252196,1.0,0.0,3.0,1.0,0.0
12236160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971720099449158,0.4530254304409027,0.4137770235538482,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8810028433799744,0.6205987334251404,0.5926111340522766,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560680747032166,0.5696734189987183,0.401685893535614,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7455747127532959,0.3692798614501953,0.3566184043884277,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401081085205078,0.2309640645980835,1.0738351345062256,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1761474609375,297.2443542480469,284.76690673828125,1.0,0.6874420642852783,0.3962013125419616,0.3962013125419616,1.0,1.0,-3.408786535263061,1.0156906843185425,2.393095731735229,0.2455227971076965,0.8961678743362427,0.8961678743362427,0.0,274.5666198730469,281.0,49922.234375,0.0,3855.32470703125,1.0,279.75799560546875,283.0341796875,292.2054748535156,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645232200622559,3.645256280899048,8.866326197676244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.23095703125,0.0,1529.1571044921875,1895.4371337890625,0.0,4300.0,0.9043143391609192,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941142916679382,0.4520387947559356,0.412511944770813,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780847787857056,0.6199668645858765,0.5916513204574585,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555346727371216,0.5737032294273376,0.404194176197052,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435903549194336,0.3693561851978302,0.3565073311328888,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382213234901428,0.2307778298854828,1.0726351737976074,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.17144775390625,297.24578857421875,284.9300231933594,1.0,0.6889219880104065,0.3952929079532623,0.3952929079532623,1.0,1.0,-3.4075369834899902,1.012641668319702,2.394895315170288,0.2426377087831497,0.897206723690033,0.897206723690033,0.0,277.76495361328125,284.0,48758.29296875,0.0,3870.88720703125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.19744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929489493370056,1.0,0.0,0.0,3.64227819442749,3.6423020362854,8.851961297295929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.51806640625,0.0,1525.0423583984375,1895.4371337890625,0.0,4240.224609375,0.9036027789115906,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941142916679382,0.4520387947559356,0.412511944770813,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780847787857056,0.6199668645858765,0.5916513204574585,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555346727371216,0.5737032294273376,0.404194176197052,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435903549194336,0.3693561851978302,0.3565073311328888,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382213234901428,0.2307778298854828,1.0726351737976074,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.17144775390625,297.24578857421875,284.9300231933594,1.0,0.6889219880104065,0.3952929079532623,0.3952929079532623,1.0,1.0,-3.4075369834899902,1.012641668319702,2.394895315170288,0.2426377087831497,0.897206723690033,0.897206723690033,0.0,277.76495361328125,284.0,48758.29296875,0.0,3870.88720703125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.19744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929489493370056,1.0,0.0,0.0,3.64227819442749,3.6423020362854,8.851961297295929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.51806640625,0.0,1525.0423583984375,1895.4371337890625,0.0,4240.224609375,0.9036027789115906,1.0,0.0,3.0,1.0,0.0
12236340,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932104468345642,0.4524241983890533,0.4126792252063751,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772711157798767,0.6208392977714539,0.5922380685806274,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569607734680176,0.5790829658508301,0.407774955034256,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433079481124878,0.3704715669155121,0.3574053049087524,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378833651542664,0.23139089345932,1.0748441219329834,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.1751403808594,297.2594299316406,285.11334228515625,1.0,0.6909977197647095,0.3943845331668854,0.3943845331668854,1.0,1.0,-3.41647744178772,1.0130743980407717,2.403403043746948,0.2409994006156921,0.9008929133415222,0.9008929133415222,0.0,279.6711120605469,287.0,47685.07421875,0.0,3904.14794921875,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807772040367126,1.0,0.0,0.0,3.646862745285034,3.646886825561523,8.874259833646647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.07373046875,0.0,1528.6414794921875,1895.4371337890625,0.0,4135.4755859375,0.9044973850250244,1.0,0.0,3.0,1.0,0.0
