time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932104468345642,0.4524241983890533,0.4126792252063751,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772711157798767,0.6208392977714539,0.5922380685806274,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569607734680176,0.5790829658508301,0.407774955034256,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433079481124878,0.3704715669155121,0.3574053049087524,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378833651542664,0.23139089345932,1.0748441219329834,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.1751403808594,297.2594299316406,285.11334228515625,1.0,0.6909977197647095,0.3943845331668854,0.3943845331668854,1.0,1.0,-3.41647744178772,1.0130743980407717,2.403403043746948,0.2409994006156921,0.9008929133415222,0.9008929133415222,0.0,279.6711120605469,287.0,47685.07421875,0.0,3904.14794921875,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807772040367126,1.0,0.0,0.0,3.646862745285034,3.646886825561523,8.874259833646647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.07373046875,0.0,1528.6414794921875,1895.4371337890625,0.0,4135.4755859375,0.9044973850250244,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912750840187073,0.4513007998466491,0.4122710525989532,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755444288253784,0.6203887462615967,0.5924234390258789,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574246168136597,0.5830559134483337,0.4109598100185394,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423761487007141,0.370845764875412,0.3581689000129699,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370862126350403,0.2315939366817474,1.077197790145874,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932797431945801,0.3936245441436767,0.3936245441436767,1.0,1.0,-3.4238028526306152,1.0133423805236816,2.4104604721069336,0.2398293167352676,0.8996374607086182,0.8996374607086182,0.0,282.5217590332031,290.0,48869.89453125,0.0,3939.024658203125,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992011308670044,1.0,0.0,0.0,3.6487302780151367,3.648754119873047,8.883350233190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.96923828125,0.0,1531.52197265625,1895.4371337890625,0.0,4232.22412109375,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912750840187073,0.4513007998466491,0.4122710525989532,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755444288253784,0.6203887462615967,0.5924234390258789,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574246168136597,0.5830559134483337,0.4109598100185394,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423761487007141,0.370845764875412,0.3581689000129699,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370862126350403,0.2315939366817474,1.077197790145874,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932797431945801,0.3936245441436767,0.3936245441436767,1.0,1.0,-3.4238028526306152,1.0133423805236816,2.4104604721069336,0.2398293167352676,0.8996374607086182,0.8996374607086182,0.0,282.5217590332031,290.0,48869.89453125,0.0,3939.024658203125,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992011308670044,1.0,0.0,0.0,3.6487302780151367,3.648754119873047,8.883350233190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.96923828125,0.0,1531.52197265625,1895.4371337890625,0.0,4232.22412109375,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
12236580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890375852584839,0.4509130120277405,0.4116518199443817,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734511733055115,0.6204373240470886,0.5922269821166992,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576125502586365,0.5877830982208252,0.4140202403068542,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411301136016846,0.371490865945816,0.3586665689945221,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359719634056091,0.2319215387105941,1.0785127878189087,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1676025390625,297.26593017578125,285.1174621582031,1.0,0.6953856348991394,0.3928645253181457,0.3928645253181457,1.0,1.0,-3.428673267364502,1.0127922296524048,2.415880918502808,0.2381056249141693,0.9031931161880492,0.9031931161880492,0.0,285.5373229980469,293.0,47806.1640625,0.0,3968.872314453125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834954738616944,1.0,0.0,0.0,3.654705286026001,3.65472936630249,8.912468842936505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.30419921875,0.0,1537.062744140625,1895.4371337890625,0.0,4159.03271484375,0.9062196612358092,1.0,0.0,3.0,1.0,0.0
12236640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890375852584839,0.4509130120277405,0.4116518199443817,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734511733055115,0.6204373240470886,0.5922269821166992,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576125502586365,0.5877830982208252,0.4140202403068542,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411301136016846,0.371490865945816,0.3586665689945221,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359719634056091,0.2319215387105941,1.0785127878189087,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1676025390625,297.26593017578125,285.1174621582031,1.0,0.6953856348991394,0.3928645253181457,0.3928645253181457,1.0,1.0,-3.428673267364502,1.0127922296524048,2.415880918502808,0.2381056249141693,0.9031931161880492,0.9031931161880492,0.0,285.5373229980469,293.0,47806.1640625,0.0,3968.872314453125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834954738616944,1.0,0.0,0.0,3.654705286026001,3.65472936630249,8.912468842936505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.30419921875,0.0,1537.062744140625,1895.4371337890625,0.0,4159.03271484375,0.9062196612358092,1.0,0.0,3.0,1.0,0.0
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882246971130371,0.4504620432853699,0.4115642011165619,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.872694730758667,0.6202573776245117,0.5923597812652588,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579787611961365,0.5898942947387695,0.4157190918922424,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.740744411945343,0.3717105388641357,0.3590713143348694,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356335878372192,0.2320398390293121,1.0797083377838137,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.16522216796875,297.2668762207031,284.989990234375,1.0,0.6965365409851074,0.3924845457077026,0.3924845457077026,1.0,1.0,-3.432701110839844,1.0130499601364136,2.41965126991272,0.2375370264053344,0.9023447632789612,0.9023447632789612,0.0,286.89312744140625,293.0,48830.78125,0.0,3986.925537109375,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35882.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903803467750548,1.0,0.0,0.0,3.657053470611572,3.6570775508880615,8.923925065573712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.44091796875,0.0,1540.1529541015625,1895.4371337890625,0.0,4218.27978515625,0.9067381024360656,1.0,0.0,3.0,1.0,0.0
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866696119308472,0.4495424628257751,0.4109609425067901,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712446093559265,0.6195880174636841,0.5919787883758545,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576558232307434,0.5915551781654358,0.4170294106006622,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398130893707275,0.3716116547584533,0.3591666221618652,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348209381103516,0.2319278866052627,1.0799667835235596,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1594543457031,297.263427734375,284.95269775390625,1.0,0.6975349187850952,0.39204803109169,0.39204803109169,1.0,1.0,-3.4335250854492188,1.0120587348937988,2.42146635055542,0.2364526093006134,0.9019133448600768,0.9019133448600768,0.0,288.7479858398437,296.0,48970.55859375,0.0,3999.872802734375,1.0,280.0574035644531,283.2602844238281,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945577383041382,1.0,0.0,0.0,3.657436609268189,3.6574606895446777,8.925795214054233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9052734375,0.0,1541.054443359375,1895.4371337890625,0.0,4253.923828125,0.906893789768219,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826610803604126,0.4469693303108215,0.4090340435504913,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674494624137878,0.6173545122146606,0.5903303027153015,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561792373657227,0.5941454172134399,0.4191049337387085,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372025847434998,0.3707913160324096,0.3587587475776672,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324743628501892,0.2312032878398895,1.0782922506332395,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1435241699219,297.2506408691406,284.7689819335937,1.0,0.6990557312965393,0.3911750316619873,0.3911750316619873,1.0,1.0,-3.429225444793701,1.008034348487854,2.4211912155151367,0.2335088402032852,0.8979877829551697,0.8979877829551697,0.0,292.94122314453125,299.0,50042.20703125,0.0,4013.61865234375,1.0,279.7583312988281,283.0361633300781,292.1609191894531,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652336597442627,3.652360677719116,8.900919397092366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.6318359375,0.0,1536.9229736328125,1895.4371337890625,0.0,4300.0,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826610803604126,0.4469693303108215,0.4090340435504913,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674494624137878,0.6173545122146606,0.5903303027153015,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561792373657227,0.5941454172134399,0.4191049337387085,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372025847434998,0.3707913160324096,0.3587587475776672,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324743628501892,0.2312032878398895,1.0782922506332395,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1435241699219,297.2506408691406,284.7689819335937,1.0,0.6990557312965393,0.3911750316619873,0.3911750316619873,1.0,1.0,-3.429225444793701,1.008034348487854,2.4211912155151367,0.2335088402032852,0.8979877829551697,0.8979877829551697,0.0,292.94122314453125,299.0,50042.20703125,0.0,4013.61865234375,1.0,279.7583312988281,283.0361633300781,292.1609191894531,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652336597442627,3.652360677719116,8.900919397092366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.6318359375,0.0,1536.9229736328125,1895.4371337890625,0.0,4300.0,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798360586166382,0.4459606409072876,0.4077495336532593,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647022843360901,0.6164581775665283,0.589114248752594,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558043241500854,0.5982885360717773,0.4216737449169159,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353627681732178,0.3707631528377533,0.3585378229618072,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307030320167542,0.2309346348047256,1.0766741037368774,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003797292709351,0.3903020322322845,0.3903020322322845,1.0,1.0,-3.42708158493042,1.0047574043273926,2.422324180603028,0.2305501103401184,0.8990233540534973,0.8990233540534973,0.0,296.0824279785156,302.0,48865.48828125,0.0,4026.633544921875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952019453048706,1.0,0.0,0.0,3.649758338928223,3.649782419204712,8.888357569958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.51708984375,0.0,1533.2760009765625,1895.4371337890625,0.0,4259.3994140625,0.905267894268036,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798360586166382,0.4459606409072876,0.4077495336532593,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647022843360901,0.6164581775665283,0.589114248752594,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558043241500854,0.5982885360717773,0.4216737449169159,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353627681732178,0.3707631528377533,0.3585378229618072,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307030320167542,0.2309346348047256,1.0766741037368774,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003797292709351,0.3903020322322845,0.3903020322322845,1.0,1.0,-3.42708158493042,1.0047574043273926,2.422324180603028,0.2305501103401184,0.8990233540534973,0.8990233540534973,0.0,296.0824279785156,302.0,48865.48828125,0.0,4026.633544921875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952019453048706,1.0,0.0,0.0,3.649758338928223,3.649782419204712,8.888357569958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.51708984375,0.0,1533.2760009765625,1895.4371337890625,0.0,4259.3994140625,0.905267894268036,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790389657020569,0.4463236927986145,0.407895416021347,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.863908052444458,0.6170819997787476,0.5894647240638733,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572970032691956,0.6038223505020142,0.4253537952899933,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351180911064148,0.3718022406101227,0.3593575656414032,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303950548171997,0.2314949333667755,1.0786126852035522,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.14129638671875,297.26544189453125,285.1130676269531,1.0,0.7023290395736694,0.3896454572677612,0.3896454572677612,1.0,1.0,-3.435412168502808,1.0056382417678833,2.4297738075256348,0.2294619232416153,0.9027013778686525,0.9027013778686525,0.0,297.9314270019531,305.0,47781.81640625,0.0,4058.561279296875,1.0,280.34161376953125,283.4634094238281,292.0338439941406,295.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835639595985411,1.0,0.0,0.0,3.654485464096069,3.654509544372559,8.911396207622602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.66064453125,0.0,1537.095947265625,1895.4371337890625,0.0,4159.62548828125,0.9061997532844543,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790389657020569,0.4463236927986145,0.407895416021347,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.863908052444458,0.6170819997787476,0.5894647240638733,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572970032691956,0.6038223505020142,0.4253537952899933,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351180911064148,0.3718022406101227,0.3593575656414032,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303950548171997,0.2314949333667755,1.0786126852035522,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.14129638671875,297.26544189453125,285.1130676269531,1.0,0.7023290395736694,0.3896454572677612,0.3896454572677612,1.0,1.0,-3.435412168502808,1.0056382417678833,2.4297738075256348,0.2294619232416153,0.9027013778686525,0.9027013778686525,0.0,297.9314270019531,305.0,47781.81640625,0.0,4058.561279296875,1.0,280.34161376953125,283.4634094238281,292.0338439941406,295.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835639595985411,1.0,0.0,0.0,3.654485464096069,3.654509544372559,8.911396207622602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.66064453125,0.0,1537.095947265625,1895.4371337890625,0.0,4159.62548828125,0.9061997532844543,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772846221923828,0.4452033042907715,0.4074819087982178,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622832894325256,0.6163985729217529,0.5894269347190857,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578653335571289,0.6078894138336182,0.4286142289638519,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342830896377563,0.3721060156822204,0.3600538969039917,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6296828389167786,0.2316567450761795,1.0807716846466064,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.1353454589844,297.265625,284.95166015625,1.0,0.7045027613639832,0.3889888823032379,0.3889888823032379,1.0,1.0,-3.4422388076782227,1.0060051679611206,2.4362335205078125,0.2284774333238601,0.9014294743537904,0.9014294743537904,0.0,300.7451171875,308.0,48964.515625,0.0,4092.435791015625,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994966208934784,1.0,0.0,0.0,3.6564149856567374,3.656439065933228,8.920808909351763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.38232421875,0.0,1540.069091796875,1895.4371337890625,0.0,4257.39599609375,0.9066811800003052,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772846221923828,0.4452033042907715,0.4074819087982178,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622832894325256,0.6163985729217529,0.5894269347190857,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578653335571289,0.6078894138336182,0.4286142289638519,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342830896377563,0.3721060156822204,0.3600538969039917,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6296828389167786,0.2316567450761795,1.0807716846466064,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.1353454589844,297.265625,284.95166015625,1.0,0.7045027613639832,0.3889888823032379,0.3889888823032379,1.0,1.0,-3.4422388076782227,1.0060051679611206,2.4362335205078125,0.2284774333238601,0.9014294743537904,0.9014294743537904,0.0,300.7451171875,308.0,48964.515625,0.0,4092.435791015625,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994966208934784,1.0,0.0,0.0,3.6564149856567374,3.656439065933228,8.920808909351763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.38232421875,0.0,1540.069091796875,1895.4371337890625,0.0,4257.39599609375,0.9066811800003052,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7756655812263489,0.4440867006778717,0.4067431986331939,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607543706893921,0.6154298186302185,0.5888133645057678,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574504256248474,0.6093686819076538,0.4298385977745056,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.733284592628479,0.3718394041061401,0.3600251078605652,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288043260574341,0.231427401304245,1.0806241035461426,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.1286926269531,297.2607421875,284.8096923828125,1.0,0.7053883671760559,0.3886606097221374,0.3886606097221374,1.0,1.0,-3.441878318786621,1.0049117803573608,2.43696665763855,0.2275306284427642,0.8992079496383667,0.8992079496383667,0.0,302.6759033203125,308.0,49967.5,0.0,4102.8642578125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3992919921875,293.1499938964844,293.1499938964844,279.75,36076.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654772520065308,3.654796600341797,8.912796261029143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.421875,0.0,1539.054931640625,1895.4371337890625,0.0,4300.0,0.9063513875007628,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736449837684631,0.4427448213100433,0.4056789875030517,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588305115699768,0.6141640543937683,0.5878068208694458,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566544055938721,0.6106199622154236,0.4308054745197296,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319517731666565,0.3713562786579132,0.3597314953804016,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276059150695801,0.2310158759355545,1.07952618598938,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.1203308105469,297.2538757324219,284.7684631347656,1.0,0.7060750126838684,0.3882442414760589,0.3882442414760589,1.0,1.0,-3.4388813972473145,1.002685546875,2.4361958503723145,0.2260265201330185,0.8975028395652771,0.8975028395652771,0.0,304.8475952148437,311.0,50050.94921875,0.0,4107.9775390625,1.0,279.7578430175781,283.0373840332031,292.1286315917969,295.3490600585937,293.1499938964844,293.1499938964844,280.04998779296875,36166.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650837421417236,3.6508615016937256,8.893613880900375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.08984375,0.0,1535.3492431640625,1895.4371337890625,0.0,4300.0,0.90556401014328,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710022330284119,0.4417795538902282,0.4044432640075683,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562235236167908,0.6131816506385803,0.5865235328674316,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563854098320007,0.6148859262466431,0.4334549009799957,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302292585372925,0.3713414669036865,0.3595319092273712,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259573698043823,0.2307843267917633,1.0781129598617554,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074360251426697,0.3874115347862243,0.3874115347862243,1.0,1.0,-3.437084674835205,0.9996315836906432,2.437453031539917,0.2232038080692291,0.8985509276390076,0.8985509276390076,0.0,308.0095520019531,314.0,48875.359375,0.0,4121.98388671875,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962918758392334,1.0,0.0,0.0,3.648015022277832,3.648039102554321,8.879868005351454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31982421875,0.0,1531.3858642578125,1895.4371337890625,0.0,4268.650390625,0.9048832058906556,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710022330284119,0.4417795538902282,0.4044432640075683,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562235236167908,0.6131816506385803,0.5865235328674316,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563854098320007,0.6148859262466431,0.4334549009799957,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302292585372925,0.3713414669036865,0.3595319092273712,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259573698043823,0.2307843267917633,1.0781129598617554,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074360251426697,0.3874115347862243,0.3874115347862243,1.0,1.0,-3.437084674835205,0.9996315836906432,2.437453031539917,0.2232038080692291,0.8985509276390076,0.8985509276390076,0.0,308.0095520019531,314.0,48875.359375,0.0,4121.98388671875,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962918758392334,1.0,0.0,0.0,3.648015022277832,3.648039102554321,8.879868005351454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31982421875,0.0,1531.3858642578125,1895.4371337890625,0.0,4268.650390625,0.9048832058906556,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702615261077881,0.4421586096286773,0.4046095907688141,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855427622795105,0.6136856079101562,0.5867695212364197,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578948378562927,0.6205395460128784,0.4372190237045288,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.730004608631134,0.3723714053630829,0.3603488206863403,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256864666938782,0.2313607037067413,1.0801496505737305,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696533203125,285.1135559082031,1.0,0.7094014883041382,0.3865787982940674,0.3865787982940674,1.0,1.0,-3.4455299377441406,1.0000193119049072,2.4455106258392334,0.2215861827135086,0.9022364616394044,0.9022364616394044,0.0,309.8988342285156,317.0,47792.2109375,0.0,4154.75,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849541187286376,1.0,0.0,0.0,3.652630567550659,3.652654647827149,8.902352988116036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.01513671875,0.0,1535.051025390625,1895.4371337890625,0.0,4171.6357421875,0.9057871103286744,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702615261077881,0.4421586096286773,0.4046095907688141,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855427622795105,0.6136856079101562,0.5867695212364197,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578948378562927,0.6205395460128784,0.4372190237045288,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.730004608631134,0.3723714053630829,0.3603488206863403,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256864666938782,0.2313607037067413,1.0801496505737305,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696533203125,285.1135559082031,1.0,0.7094014883041382,0.3865787982940674,0.3865787982940674,1.0,1.0,-3.4455299377441406,1.0000193119049072,2.4455106258392334,0.2215861827135086,0.9022364616394044,0.9022364616394044,0.0,309.8988342285156,317.0,47792.2109375,0.0,4154.75,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849541187286376,1.0,0.0,0.0,3.652630567550659,3.652654647827149,8.902352988116036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.01513671875,0.0,1535.051025390625,1895.4371337890625,0.0,4171.6357421875,0.9057871103286744,1.0,0.0,3.0,1.0,0.0
12237660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686082124710083,0.4410601258277893,0.4042141437530517,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538467288017273,0.6128801703453064,0.5866177678108215,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584955334663391,0.6246716976165771,0.4405349791049957,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292091250419617,0.3726527988910675,0.3610283732414245,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250211000442505,0.2315263897180557,1.0823462009429932,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.711571455001831,0.3858952522277832,0.3858952522277832,1.0,1.0,-3.452333211898804,1.0002557039260864,2.452077627182007,0.220465674996376,0.9009782671928406,0.9009782671928406,0.0,312.751953125,320.0,48977.07421875,0.0,4189.06884765625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996416449546814,1.0,0.0,0.0,3.654516220092773,3.654540300369263,8.911546274248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.81396484375,0.0,1537.95947265625,1895.4371337890625,0.0,4269.70654296875,0.9062573313713074,1.0,0.0,3.0,1.0,0.0
12237720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686082124710083,0.4410601258277893,0.4042141437530517,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538467288017273,0.6128801703453064,0.5866177678108215,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584955334663391,0.6246716976165771,0.4405349791049957,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292091250419617,0.3726527988910675,0.3610283732414245,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250211000442505,0.2315263897180557,1.0823462009429932,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.711571455001831,0.3858952522277832,0.3858952522277832,1.0,1.0,-3.452333211898804,1.0002557039260864,2.452077627182007,0.220465674996376,0.9009782671928406,0.9009782671928406,0.0,312.751953125,320.0,48977.07421875,0.0,4189.06884765625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996416449546814,1.0,0.0,0.0,3.654516220092773,3.654540300369263,8.911546274248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.81396484375,0.0,1537.95947265625,1895.4371337890625,0.0,4269.70654296875,0.9062573313713074,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.76516193151474,0.4386279881000519,0.4024316072463989,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505383133888245,0.6105286478996277,0.5848848223686218,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573658466339111,0.627437174320221,0.4427513182163238,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269628643989563,0.3718725144863128,0.3606781959533691,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230173110961914,0.2308800816535949,1.08108651638031,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.096923828125,297.2579345703125,284.7696838378906,1.0,0.7131261229515076,0.3852117359638214,0.3852117359638214,1.0,1.0,-3.4488444328308105,0.9970492720603944,2.4517951011657715,0.2181449234485626,0.8970692157745361,0.8970692157745361,0.0,316.88507080078125,323.0,50063.6875,0.0,4204.41162109375,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648939609527588,3.648963689804077,8.88437000412523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1953125,0.0,1533.2342529296875,1895.4371337890625,0.0,4300.0,0.9051381945610046,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.76516193151474,0.4386279881000519,0.4024316072463989,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505383133888245,0.6105286478996277,0.5848848223686218,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573658466339111,0.627437174320221,0.4427513182163238,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269628643989563,0.3718725144863128,0.3606781959533691,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230173110961914,0.2308800816535949,1.08108651638031,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.096923828125,297.2579345703125,284.7696838378906,1.0,0.7131261229515076,0.3852117359638214,0.3852117359638214,1.0,1.0,-3.4488444328308105,0.9970492720603944,2.4517951011657715,0.2181449234485626,0.8970692157745361,0.8970692157745361,0.0,316.88507080078125,323.0,50063.6875,0.0,4204.41162109375,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648939609527588,3.648963689804077,8.88437000412523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1953125,0.0,1533.2342529296875,1895.4371337890625,0.0,4300.0,0.9051381945610046,1.0,0.0,3.0,1.0,0.0
12237900,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635197043418884,0.4378866851329803,0.4015303552150726,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489235043525696,0.6097070574760437,0.5839033722877502,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.856880784034729,0.6293318271636963,0.4438575208187103,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258350849151611,0.3716699481010437,0.3603898882865906,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219596862792969,0.2306321710348129,1.0798529386520386,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924377441406,297.2563171386719,284.89569091796875,1.0,0.7137265205383301,0.3848699629306793,0.3848699629306793,1.0,1.0,-3.446073293685913,0.9951096177101136,2.4509637355804443,0.2167408019304275,0.8978077173233032,0.8978077173233032,0.0,318.78515625,323.0,49031.28125,0.0,4208.44970703125,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997317790985109,1.0,0.0,0.0,3.64658260345459,3.646606683731079,8.872896160028176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.669921875,0.0,1530.21142578125,1895.4371337890625,0.0,4297.73876953125,0.904627799987793,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626675367355347,0.4376708567142486,0.4012100398540497,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480302095413208,0.6094219088554382,0.5834899544715881,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571577668190002,0.6317694187164307,0.4454400837421417,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7252952456474304,0.3718258142471313,0.3604503870010376,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214133501052856,0.2306401282548904,1.0796440839767456,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259765625,284.93218994140625,1.0,0.714464008808136,0.3845301270484924,0.3845301270484924,1.0,1.0,-3.446908473968506,0.9943847060203552,2.452523946762085,0.215731143951416,0.8981300592422485,0.8981300592422485,0.0,320.06182861328125,311.0,48885.77734375,0.0,4218.13818359375,1.0,280.04254150390625,283.2442932128906,291.99822998046875,295.0928039550781,293.1499938964844,293.1499938964844,280.3500061035156,36055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972802996635436,1.0,0.0,0.0,3.6461243629455566,3.646148443222046,8.870666761140455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.30517578125,0.0,1529.2777099609375,1895.4371337890625,0.0,4277.02587890625,0.9044594168663024,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655097246170044,0.4380704760551452,0.401129275560379,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510809540748596,0.6098076105117798,0.58334881067276,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626810908317566,0.6375177502632141,0.4490625262260437,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.728178858757019,0.3728383779525757,0.3609707057476043,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237942576408386,0.2312246561050415,1.0803778171539309,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123057842254639,0.3838504552841186,0.3838504552841186,1.0,1.0,-3.4525012969970703,0.9942383766174316,2.4582629203796387,0.2142551094293594,0.9017884731292723,0.9017884731292723,0.0,314.8397827148437,299.0,47778.99609375,0.0,4201.8681640625,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861558079719543,1.0,0.0,0.0,3.6507389545440674,3.6507630348205566,8.893134690879378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.07861328125,0.0,1532.947509765625,1895.4371337890625,0.0,4181.99853515625,0.9053637981414796,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655097246170044,0.4380704760551452,0.401129275560379,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510809540748596,0.6098076105117798,0.58334881067276,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626810908317566,0.6375177502632141,0.4490625262260437,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.728178858757019,0.3728383779525757,0.3609707057476043,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237942576408386,0.2312246561050415,1.0803778171539309,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123057842254639,0.3838504552841186,0.3838504552841186,1.0,1.0,-3.4525012969970703,0.9942383766174316,2.4582629203796387,0.2142551094293594,0.9017884731292723,0.9017884731292723,0.0,314.8397827148437,299.0,47778.99609375,0.0,4201.8681640625,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861558079719543,1.0,0.0,0.0,3.6507389545440674,3.6507630348205566,8.893134690879378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.07861328125,0.0,1532.947509765625,1895.4371337890625,0.0,4181.99853515625,0.9053637981414796,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696080803871155,0.4370600283145904,0.4003899395465851,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557014465332031,0.6089299321174622,0.5826898813247681,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697879314422607,0.6417365670204163,0.4521241188049316,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323517203330994,0.3731449544429779,0.3612361550331116,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273587942123413,0.2314523607492447,1.080760478973389,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0895080566406,297.27471923828125,284.9488525390625,1.0,0.7085521817207336,0.3831707835197449,0.3831707835197449,1.0,1.0,-3.455296039581299,0.9931376576423644,2.462158441543579,0.2126877456903457,0.900466799736023,0.900466799736023,0.0,306.6775207519531,287.0,48928.30078125,0.0,4160.943359375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997458279132843,1.0,0.0,0.0,3.652515411376953,3.6525394916534415,8.901790806703502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.59814453125,0.0,1535.75439453125,1895.4371337890625,0.0,4278.53271484375,0.9058114290237428,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696080803871155,0.4370600283145904,0.4003899395465851,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557014465332031,0.6089299321174622,0.5826898813247681,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697879314422607,0.6417365670204163,0.4521241188049316,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323517203330994,0.3731449544429779,0.3612361550331116,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273587942123413,0.2314523607492447,1.080760478973389,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0895080566406,297.27471923828125,284.9488525390625,1.0,0.7085521817207336,0.3831707835197449,0.3831707835197449,1.0,1.0,-3.455296039581299,0.9931376576423644,2.462158441543579,0.2126877456903457,0.900466799736023,0.900466799736023,0.0,306.6775207519531,287.0,48928.30078125,0.0,4160.943359375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997458279132843,1.0,0.0,0.0,3.652515411376953,3.6525394916534415,8.901790806703502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.59814453125,0.0,1535.75439453125,1895.4371337890625,0.0,4278.53271484375,0.9058114290237428,1.0,0.0,3.0,1.0,0.0
