time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731056809425354,0.4347755312919616,0.3982499837875366,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598983287811279,0.6065556406974792,0.580422580242157,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8765736818313599,0.6446031928062439,0.4540353119373321,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361183762550354,0.3724332451820373,0.3604381382465362,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304802894592285,0.2309223115444183,1.0775772333145142,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032281160354614,0.3824527561664581,0.3824527561664581,1.0,1.0,-3.4475154876708984,0.9883983135223388,2.45911717414856,0.2097797244787216,0.8964531421661377,0.8964531421661377,0.0,297.8751525878906,275.0,49974.79296875,0.0,4089.14013671875,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36174.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646672964096069,3.646697044372559,8.873336128090159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.068359375,0.0,1530.7708740234375,1895.4371337890625,0.0,4300.0,0.9046359062194824,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731056809425354,0.4347755312919616,0.3982499837875366,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598983287811279,0.6065556406974792,0.580422580242157,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8765736818313599,0.6446031928062439,0.4540353119373321,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361183762550354,0.3724332451820373,0.3604381382465362,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304802894592285,0.2309223115444183,1.0775772333145142,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032281160354614,0.3824527561664581,0.3824527561664581,1.0,1.0,-3.4475154876708984,0.9883983135223388,2.45911717414856,0.2097797244787216,0.8964531421661377,0.8964531421661377,0.0,297.8751525878906,275.0,49974.79296875,0.0,4089.14013671875,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36174.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646672964096069,3.646697044372559,8.873336128090159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.068359375,0.0,1530.7708740234375,1895.4371337890625,0.0,4300.0,0.9046359062194824,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755782008171082,0.4340948164463043,0.3970819413661957,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8627508282661438,0.6056885123252869,0.5790616869926453,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809933662414551,0.6468714475631714,0.4551395177841186,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7385988235473633,0.372296005487442,0.35988649725914,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324892640113831,0.2307534664869308,1.0751934051513672,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998183727264404,0.3820506334304809,0.3820506334304809,1.0,1.0,-3.442263126373291,0.9854541420936584,2.4568088054656982,0.2078993767499923,0.8971957564353943,0.8971957564353943,0.0,292.243896484375,275.0,48886.12890625,0.0,4042.6845703125,1.0,280.0105895996094,283.2034606933594,291.9833374023437,295.0535583496094,293.1499938964844,293.1499938964844,280.04998779296875,36110.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994032979011536,1.0,0.0,0.0,3.644064664840698,3.644088745117188,8.86064754013205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.29638671875,0.0,1527.4005126953125,1895.4371337890625,0.0,4294.96875,0.9040583968162536,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784498929977417,0.4339907765388489,0.3966677486896515,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658913373947144,0.605452299118042,0.5784882307052612,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854423761367798,0.6491053104400635,0.4564310908317566,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412712574005127,0.3724921941757202,0.3597617447376251,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346879601478577,0.2308440506458282,1.0742446184158323,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.07000732421875,297.2667541503906,284.9224853515625,1.0,0.697185754776001,0.381734699010849,0.381734699010849,1.0,1.0,-3.441331386566162,0.9842066764831544,2.457124710083008,0.2067735940217971,0.8973675966262817,0.8973675966262817,0.0,287.1290588378906,263.0,48761.66796875,0.0,4010.28564453125,1.0,280.0419311523437,283.2378234863281,291.9679870605469,295.0551452636719,293.1499938964844,293.1499938964844,280.3500061035156,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997438907623291,1.0,0.0,0.0,3.643444299697876,3.643468141555786,8.857630291458918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.77734375,0.0,1526.391845703125,1895.4371337890625,0.0,4278.36865234375,0.9038681387901306,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7822123765945435,0.4341567456722259,0.396402508020401,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699908256530762,0.6055048704147339,0.5780876278877258,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910345435142517,0.6519513726234436,0.4580618143081665,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447549700737,0.372946560382843,0.3598003983497619,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375924944877625,0.2311310023069381,1.073845624923706,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.07147216796875,297.2734069824219,285.06298828125,1.0,0.6942568421363831,0.3813757002353668,0.3813757002353668,1.0,1.0,-3.4420528411865234,0.9833805561065674,2.458672285079956,0.2057078182697296,0.8993940353393555,0.8993940353393555,0.0,281.0284423828125,263.0,47743.99609375,0.0,3976.269287109375,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841552734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989718735218048,1.0,0.0,0.0,3.644411563873291,3.644435405731201,8.86233408436965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.12890625,0.0,1526.6583251953125,1895.4371337890625,0.0,4212.61328125,0.904047429561615,1.0,0.0,3.0,1.0,0.0
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866537570953369,0.4345531463623047,0.3964596688747406,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8747997283935547,0.6058418154716492,0.5780613422393799,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973460793495178,0.6550409197807312,0.4599654078483581,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488434314727783,0.3736201822757721,0.3601028323173523,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6410493850708008,0.2316082715988159,1.0744179487228394,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0748291015625,297.2822570800781,285.1033020019531,1.0,0.6914793848991394,0.3811283707618713,0.3811283707618713,1.0,1.0,-3.445427417755127,0.9837475419044496,2.461679697036743,0.2052542269229889,0.9009004831314088,0.9009004831314088,0.0,274.5976867675781,251.0,47641.96875,0.0,3946.943359375,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859867691993712,1.0,0.0,0.0,3.647593498229981,3.64761734008789,8.877815957930579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.8994140625,0.0,1529.5399169921875,1895.4371337890625,0.0,4180.5419921875,0.9046679735183716,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946473360061646,0.4337004721164703,0.3957274854183197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837510943412781,0.6049776077270508,0.5772703886032104,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093643426895142,0.6593891382217407,0.4630236029624939,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565993666648865,0.3740270435810089,0.3603237271308899,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476935744285583,0.231997862458229,1.074866771697998,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.06964111328125,297.2835388183594,284.9398193359375,1.0,0.6858392357826233,0.380633682012558,0.380633682012558,1.0,1.0,-3.448092699050904,0.9831483960151672,2.464944362640381,0.2041972428560257,0.8994568586349487,0.8994568586349487,0.0,262.7500305175781,239.0,48792.984375,0.0,3883.87890625,1.0,280.0580139160156,283.2569580078125,292.00372314453125,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,35984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971064925193788,1.0,0.0,0.0,3.648869037628174,3.648893117904663,8.884026669875311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.453125,0.0,1531.79638671875,1895.4371337890625,0.0,4275.5537109375,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946473360061646,0.4337004721164703,0.3957274854183197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837510943412781,0.6049776077270508,0.5772703886032104,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093643426895142,0.6593891382217407,0.4630236029624939,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565993666648865,0.3740270435810089,0.3603237271308899,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476935744285583,0.231997862458229,1.074866771697998,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.06964111328125,297.2835388183594,284.9398193359375,1.0,0.6858392357826233,0.380633682012558,0.380633682012558,1.0,1.0,-3.448092699050904,0.9831483960151672,2.464944362640381,0.2041972428560257,0.8994568586349487,0.8994568586349487,0.0,262.7500305175781,239.0,48792.984375,0.0,3883.87890625,1.0,280.0580139160156,283.2569580078125,292.00372314453125,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,35984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971064925193788,1.0,0.0,0.0,3.648869037628174,3.648893117904663,8.884026669875311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.453125,0.0,1531.79638671875,1895.4371337890625,0.0,4275.5537109375,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030331134796143,0.4335659444332123,0.3947987854480743,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931788206100464,0.6046257019042969,0.5761263966560364,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230679273605348,0.664600670337677,0.465957909822464,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648353576660156,0.3747237622737884,0.3602885007858276,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547368168830872,0.232532799243927,1.0743480920791626,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689697265625,297.2911071777344,285.1022033691406,1.0,0.679939866065979,0.380139023065567,0.380139023065567,1.0,1.0,-3.448452949523926,0.981796145439148,2.4666566848754883,0.2026160955429077,0.9027926921844482,0.9027926921844482,0.0,250.93814086914065,227.0,47688.68359375,0.0,3815.252197265625,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880550503730774,1.0,0.0,0.0,3.6541190147399902,3.654142856597901,8.909609050533618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4619140625,0.0,1536.556640625,1895.4371337890625,0.0,4198.33837890625,0.906101644039154,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030331134796143,0.4335659444332123,0.3947987854480743,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931788206100464,0.6046257019042969,0.5761263966560364,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230679273605348,0.664600670337677,0.465957909822464,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648353576660156,0.3747237622737884,0.3602885007858276,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547368168830872,0.232532799243927,1.0743480920791626,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689697265625,297.2911071777344,285.1022033691406,1.0,0.679939866065979,0.380139023065567,0.380139023065567,1.0,1.0,-3.448452949523926,0.981796145439148,2.4666566848754883,0.2026160955429077,0.9027926921844482,0.9027926921844482,0.0,250.93814086914065,227.0,47688.68359375,0.0,3815.252197265625,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880550503730774,1.0,0.0,0.0,3.6541190147399902,3.654142856597901,8.909609050533618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4619140625,0.0,1536.556640625,1895.4371337890625,0.0,4198.33837890625,0.906101644039154,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118117451667786,0.432504802942276,0.3938102424144745,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033305048942566,0.6034291982650757,0.5749527812004089,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378933906555176,0.668719470500946,0.4688066840171814,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738357782363892,0.3749100863933563,0.3602665662765503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625235676765442,0.2327704280614853,1.0740602016448977,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740350723266602,0.3794789612293243,0.3794789612293243,1.0,1.0,-3.4489176273345947,0.9799848794937134,2.468932867050171,0.2008018791675567,0.9012807011604308,0.9012807011604308,0.0,239.2622528076172,215.0,48817.21875,0.0,3747.649169921875,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985264539718628,1.0,0.0,0.0,3.656004667282105,3.6560287475585938,8.918807452573674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.572265625,0.0,1539.6248779296875,1895.4371337890625,0.0,4287.5654296875,0.9065882563591005,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118117451667786,0.432504802942276,0.3938102424144745,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033305048942566,0.6034291982650757,0.5749527812004089,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378933906555176,0.668719470500946,0.4688066840171814,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738357782363892,0.3749100863933563,0.3602665662765503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625235676765442,0.2327704280614853,1.0740602016448977,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740350723266602,0.3794789612293243,0.3794789612293243,1.0,1.0,-3.4489176273345947,0.9799848794937134,2.468932867050171,0.2008018791675567,0.9012807011604308,0.9012807011604308,0.0,239.2622528076172,215.0,48817.21875,0.0,3747.649169921875,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985264539718628,1.0,0.0,0.0,3.656004667282105,3.6560287475585938,8.918807452573674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.572265625,0.0,1539.6248779296875,1895.4371337890625,0.0,4287.5654296875,0.9065882563591005,1.0,0.0,3.0,1.0,0.0
12238980,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189631700515747,0.4303053617477417,0.3916573524475097,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127588868141174,0.6009255051612854,0.572457492351532,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510102272033693,0.6715710759162903,0.4706436991691589,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818837761878967,0.3741745054721832,0.3593553900718689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694410443305969,0.2322969883680343,1.0707396268844604,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674495935440063,0.378818929195404,0.378818929195404,1.0,1.0,-3.440455198287964,0.9752019047737122,2.4652533531188965,0.1979636549949646,0.8970856666564941,0.8970856666564941,0.0,228.56153869628903,203.0,49856.61328125,0.0,3664.099853515625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649912357330322,3.649936199188232,8.88910733465309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.35009765625,0.0,1534.425048828125,1895.4371337890625,0.0,4300.0,0.9053640365600586,1.0,0.0,3.0,1.0,0.0
12239040,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189631700515747,0.4303053617477417,0.3916573524475097,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127588868141174,0.6009255051612854,0.572457492351532,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510102272033693,0.6715710759162903,0.4706436991691589,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818837761878967,0.3741745054721832,0.3593553900718689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694410443305969,0.2322969883680343,1.0707396268844604,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674495935440063,0.378818929195404,0.378818929195404,1.0,1.0,-3.440455198287964,0.9752019047737122,2.4652533531188965,0.1979636549949646,0.8970856666564941,0.8970856666564941,0.0,228.56153869628903,203.0,49856.61328125,0.0,3664.099853515625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649912357330322,3.649936199188232,8.88910733465309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.35009765625,0.0,1534.425048828125,1895.4371337890625,0.0,4300.0,0.9053640365600586,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228643536567688,0.4296931326389313,0.390597403049469,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181965589523317,0.6000610589981079,0.5711408853530884,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578545093536376,0.6735668778419495,0.4715850353240967,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862820625305176,0.3740234673023224,0.3588178157806396,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.673190176486969,0.2321601510047912,1.0685949325561523,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2757568359375,284.8749084472656,1.0,0.6639654636383057,0.3784888982772827,0.3784888982772827,1.0,1.0,-3.435496091842652,0.9725780487060548,2.4629180431365967,0.1963412165641784,0.8976748585700989,0.8976748585700989,0.0,223.00704956054688,203.0,48806.50390625,0.0,3619.535400390625,1.0,280.0010986328125,283.1827392578125,291.9586486816406,295.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997708797454834,1.0,0.0,0.0,3.647154092788696,3.6471781730651855,8.875678076947224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.12939453125,0.0,1530.992919921875,1895.4371337890625,0.0,4298.06884765625,0.9047679901123048,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280594944953918,0.4296055734157562,0.3901135921478271,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254093766212464,0.5997402667999268,0.5703983902931213,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659939408302308,0.6761357188224792,0.4730347692966461,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919622659683228,0.3742430806159973,0.358641117811203,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780834794044495,0.2322915941476822,1.067527174949646,284.90966796875,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.9106140136719,1.0,0.6606179475784302,0.3782587647438049,0.3782587647438049,1.0,1.0,-3.434260368347168,0.9714679718017578,2.4627926349639893,0.1953876167535781,0.8978458046913147,0.8978458046913147,0.0,216.80007934570312,191.0,48645.01953125,0.0,3580.181396484375,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970728158950806,1.0,0.0,0.0,3.646233081817627,3.646256923675537,8.871195404935861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.345703125,0.0,1529.573486328125,1895.4371337890625,0.0,4275.26904296875,0.904499053955078,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409955501556396,0.4302491843700409,0.38996222615242,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431379437446594,0.6000655889511108,0.5698895454406738,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983471691608429,0.6821689009666443,0.4766193926334381,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059173822402954,0.3753956854343414,0.3589819669723511,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903570890426636,0.2331381887197494,1.0679538249969482,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6543998122215271,0.3777985274791717,0.3777985274791717,1.0,1.0,-3.438690662384033,0.9715642929077148,2.4671263694763184,0.1943252682685852,0.9012290835380554,0.9012290835380554,0.0,203.66925048828125,179.0,47537.65234375,0.0,3513.73291015625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853411316871644,1.0,0.0,0.0,3.649833917617798,3.649857759475708,8.888724778444157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5224609375,0.0,1532.1416015625,1895.4371337890625,0.0,4174.9755859375,0.9051797389984132,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409955501556396,0.4302491843700409,0.38996222615242,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431379437446594,0.6000655889511108,0.5698895454406738,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983471691608429,0.6821689009666443,0.4766193926334381,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059173822402954,0.3753956854343414,0.3589819669723511,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903570890426636,0.2331381887197494,1.0679538249969482,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6543998122215271,0.3777985274791717,0.3777985274791717,1.0,1.0,-3.438690662384033,0.9715642929077148,2.4671263694763184,0.1943252682685852,0.9012290835380554,0.9012290835380554,0.0,203.66925048828125,179.0,47537.65234375,0.0,3513.73291015625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853411316871644,1.0,0.0,0.0,3.649833917617798,3.649857759475708,8.888724778444157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5224609375,0.0,1532.1416015625,1895.4371337890625,0.0,4174.9755859375,0.9051797389984132,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544045090675354,0.4294914305210113,0.3892940580844879,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603513479232788,0.5991607904434204,0.5690370202064514,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984146952629088,0.6865317821502686,0.4796553552150726,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195561170578003,0.3758264183998108,0.3592107892036438,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031726241111755,0.2336108982563018,1.0687086582183838,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2952575683594,284.92974853515625,1.0,0.6483998894691467,0.3773382902145386,0.3773382902145386,1.0,1.0,-3.44170355796814,0.9711736440658568,2.470529794692993,0.1933850198984146,0.8996625542640686,0.8996625542640686,0.0,191.5120086669922,182.0,48692.75,0.0,3449.467529296875,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962690472602844,1.0,0.0,0.0,3.650569200515747,3.650593280792236,8.892307619134954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.29833984375,0.0,1533.7965087890625,1895.4371337890625,0.0,4268.45703125,0.9053955078125,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544045090675354,0.4294914305210113,0.3892940580844879,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603513479232788,0.5991607904434204,0.5690370202064514,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984146952629088,0.6865317821502686,0.4796553552150726,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195561170578003,0.3758264183998108,0.3592107892036438,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031726241111755,0.2336108982563018,1.0687086582183838,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2952575683594,284.92974853515625,1.0,0.6483998894691467,0.3773382902145386,0.3773382902145386,1.0,1.0,-3.44170355796814,0.9711736440658568,2.470529794692993,0.1933850198984146,0.8996625542640686,0.8996625542640686,0.0,191.5120086669922,182.0,48692.75,0.0,3449.467529296875,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962690472602844,1.0,0.0,0.0,3.650569200515747,3.650593280792236,8.892307619134954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.29833984375,0.0,1533.7965087890625,1895.4371337890625,0.0,4268.45703125,0.9053955078125,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585677742958069,0.4293595850467682,0.3887065649032593,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652363657951356,0.5986977815628052,0.5681405663490295,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925861239433289,0.4750539362430572,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239545226097107,0.3764806985855102,0.3594825863838196,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.707527220249176,0.2341769784688949,1.0699446201324463,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458842158317566,0.3767402470111847,0.3767402470111847,1.0,1.0,-3.4359493255615234,0.9674865007400512,2.4684627056121826,0.1911409497261047,0.9028279185295104,0.9028279185295104,0.0,187.5768280029297,185.0,47544.75390625,0.0,3413.08056640625,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869247078895568,1.0,0.0,0.0,3.655223846435547,3.655247926712036,8.914998375075811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.57275390625,0.0,1537.9117431640625,1895.4371337890625,0.0,4188.619140625,0.9063600897789,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585677742958069,0.4293595850467682,0.3887065649032593,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652363657951356,0.5986977815628052,0.5681405663490295,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925861239433289,0.4750539362430572,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239545226097107,0.3764806985855102,0.3594825863838196,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.707527220249176,0.2341769784688949,1.0699446201324463,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458842158317566,0.3767402470111847,0.3767402470111847,1.0,1.0,-3.4359493255615234,0.9674865007400512,2.4684627056121826,0.1911409497261047,0.9028279185295104,0.9028279185295104,0.0,187.5768280029297,185.0,47544.75390625,0.0,3413.08056640625,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869247078895568,1.0,0.0,0.0,3.655223846435547,3.655247926712036,8.914998375075811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.57275390625,0.0,1537.9117431640625,1895.4371337890625,0.0,4188.619140625,0.9063600897789,1.0,0.0,3.0,1.0,0.0
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8596464991569519,0.4288103580474853,0.3885171115398407,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664284586906432,0.5980055928230286,0.5677834749221802,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.6966350078582764,0.473012775182724,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8252996802330017,0.3766540884971618,0.3598202168941498,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089452743530273,0.234417051076889,1.071458339691162,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0409240722656,297.3108215332031,284.94305419921875,1.0,0.6453475952148438,0.3763574957847595,0.3763574957847595,1.0,1.0,-3.435317277908325,0.9661435484886168,2.4691739082336426,0.1896843016147613,0.9015071988105774,0.9015071988105774,0.0,186.5845184326172,185.0,48599.96484375,0.0,3405.534912109375,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948013424873352,1.0,0.0,0.0,3.6566622257232666,3.656686305999756,8.922016263568366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.91015625,0.0,1540.2196044921875,1895.4371337890625,0.0,4255.9951171875,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592918515205383,0.4282487332820892,0.388077437877655,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9660807847976683,0.5973396301269531,0.5672422647476196,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985492706298828,0.4730702340602875,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252478241920471,0.3765564262866974,0.3597911894321441,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089636921882629,0.2344110310077667,1.07166850566864,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.03863525390625,297.31085205078125,284.9234313964844,1.0,0.6452466249465942,0.3761422038078308,0.3761422038078308,1.0,1.0,-3.434425115585327,0.9652042388916016,2.4692208766937256,0.188935324549675,0.9011299014091492,0.9011299014091492,0.0,186.57037353515625,188.0,48663.7734375,0.0,3403.365234375,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969534277915956,1.0,0.0,0.0,3.656390190124512,3.656414270401001,8.920687832869589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1748046875,0.0,1540.19677734375,1895.4371337890625,0.0,4274.2578125,0.9066877961158752,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582254648208618,0.4272340536117553,0.3873473107814789,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9649401307106018,0.5961518287658691,0.5663266181945801,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7007107138633728,0.4739681184291839,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246453404426575,0.3762259483337402,0.3596283495426178,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084575295448303,0.2342519760131836,1.0715065002441406,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323791503906,297.3066711425781,284.7816467285156,1.0,0.6452909111976624,0.375843197107315,0.375843197107315,1.0,1.0,-3.433135986328125,0.9638831615447998,2.469252824783325,0.1878939419984817,0.8987235426902771,0.8987235426902771,0.0,186.92868041992188,188.0,49662.16015625,0.0,3402.451416015625,1.0,279.8012084960937,283.0672607421875,292.0272521972656,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654211282730103,3.654235363006592,8.910059818845184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.0595703125,0.0,1538.6270751953125,1895.4371337890625,0.0,4300.0,0.906242847442627,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563615679740906,0.4260237216949463,0.3863369822502136,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.962907373905182,0.5947455167770386,0.5650977492332458,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.7023467421531677,0.4758802950382232,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8233282566070557,0.3757009506225586,0.3592295050621032,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072215676307678,0.2339228242635727,1.07048761844635,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.0231628417969,297.2980651855469,284.74151611328125,1.0,0.6454499959945679,0.3756250441074371,0.3756250441074371,1.0,1.0,-3.431038379669189,0.9625229835510254,2.468515396118164,0.1869983971118927,0.8968461751937866,0.8968461751937866,0.0,187.7245941162109,191.0,49754.33203125,0.0,3402.20751953125,1.0,279.7578125,283.0187683105469,292.02813720703125,295.22479248046875,293.1499938964844,293.1499938964844,280.04998779296875,36197.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496732234954834,3.6496973037719727,8.887943181434821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.00390625,0.0,1534.2822265625,1895.4371337890625,0.0,4300.0,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535428047180176,0.4252440631389618,0.3852297961711883,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595495462417604,0.5934836268424988,0.5634973645210266,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069990634918213,0.4793426096439361,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212356567382812,0.375625729560852,0.358903706073761,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051923274993896,0.2338521927595138,1.0695016384124756,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.01727294921875,297.2980041503906,284.907470703125,1.0,0.6462475657463074,0.375188797712326,0.375188797712326,1.0,1.0,-3.43035888671875,0.9609981179237366,2.469360589981079,0.1854790151119232,0.8976055979728699,0.8976055979728699,0.0,189.3069305419922,194.0,48604.39453125,0.0,3409.903076171875,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957274794578552,1.0,0.0,0.0,3.645643949508667,3.645668029785156,8.868329359756899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.310546875,0.0,1528.9913330078125,1895.4371337890625,0.0,4263.8623046875,0.9043752551078796,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535428047180176,0.4252440631389618,0.3852297961711883,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595495462417604,0.5934836268424988,0.5634973645210266,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069990634918213,0.4793426096439361,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212356567382812,0.375625729560852,0.358903706073761,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051923274993896,0.2338521927595138,1.0695016384124756,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.01727294921875,297.2980041503906,284.907470703125,1.0,0.6462475657463074,0.375188797712326,0.375188797712326,1.0,1.0,-3.43035888671875,0.9609981179237366,2.469360589981079,0.1854790151119232,0.8976055979728699,0.8976055979728699,0.0,189.3069305419922,194.0,48604.39453125,0.0,3409.903076171875,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957274794578552,1.0,0.0,0.0,3.645643949508667,3.645668029785156,8.868329359756899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.310546875,0.0,1528.9913330078125,1895.4371337890625,0.0,4263.8623046875,0.9043752551078796,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524728417396545,0.4257250130176544,0.3854835629463196,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957956850528717,0.5935989618301392,0.5633866190910339,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133492827415466,0.4815168082714081,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206010460853577,0.3765897750854492,0.359641820192337,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046729326248169,0.2345732152462005,1.0721081495285034,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478837728500366,0.3747525513172149,0.3747525513172149,1.0,1.0,-3.4371607303619385,0.9619291424751282,2.475231647491455,0.1847792267799377,0.90102881193161,0.90102881193161,0.0,190.6305389404297,197.0,47532.11328125,0.0,3433.653076171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836434721946716,1.0,0.0,0.0,3.649111747741699,3.64913558959961,8.885207876119239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7314453125,0.0,1531.363525390625,1895.4371337890625,0.0,4160.31298828125,0.9050213098526,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524728417396545,0.4257250130176544,0.3854835629463196,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957956850528717,0.5935989618301392,0.5633866190910339,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133492827415466,0.4815168082714081,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206010460853577,0.3765897750854492,0.359641820192337,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046729326248169,0.2345732152462005,1.0721081495285034,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478837728500366,0.3747525513172149,0.3747525513172149,1.0,1.0,-3.4371607303619385,0.9619291424751282,2.475231647491455,0.1847792267799377,0.90102881193161,0.90102881193161,0.0,190.6305389404297,197.0,47532.11328125,0.0,3433.653076171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836434721946716,1.0,0.0,0.0,3.649111747741699,3.64913558959961,8.885207876119239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7314453125,0.0,1531.363525390625,1895.4371337890625,0.0,4160.31298828125,0.9050213098526,1.0,0.0,3.0,1.0,0.0
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500955700874329,0.424803078174591,0.3851910531520843,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549550414085388,0.5924775004386902,0.5628699064254761,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181298732757568,0.4853284657001495,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189945816993713,0.3768109381198883,0.3602315187454223,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033454179763794,0.2348925024271011,1.074833869934082,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345397949219,1.0,0.6500101089477539,0.3742280602455139,0.3742280602455139,1.0,1.0,-3.44476580619812,0.9628522396087646,2.4819135665893555,0.1840586066246032,0.8995449542999268,0.8995449542999268,0.0,192.7833251953125,200.0,48736.078125,0.0,3464.253662109375,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945945143699646,1.0,0.0,0.0,3.649893283843994,3.649917125701904,8.889014111446158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.31982421875,0.0,1533.0302734375,1895.4371337890625,0.0,4254.23681640625,0.905243992805481,1.0,0.0,3.0,1.0,0.0
