time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500955700874329,0.424803078174591,0.3851910531520843,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549550414085388,0.5924775004386902,0.5628699064254761,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181298732757568,0.4853284657001495,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189945816993713,0.3768109381198883,0.3602315187454223,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033454179763794,0.2348925024271011,1.074833869934082,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345397949219,1.0,0.6500101089477539,0.3742280602455139,0.3742280602455139,1.0,1.0,-3.44476580619812,0.9628522396087646,2.4819135665893555,0.1840586066246032,0.8995449542999268,0.8995449542999268,0.0,192.7833251953125,200.0,48736.078125,0.0,3464.253662109375,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945945143699646,1.0,0.0,0.0,3.649893283843994,3.649917125701904,8.889014111446158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.31982421875,0.0,1533.0302734375,1895.4371337890625,0.0,4254.23681640625,0.905243992805481,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471049070358276,0.4245677590370178,0.3847165703773498,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510986804962158,0.59190434217453,0.5620838403701782,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231788635253906,0.4900807738304138,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167243003845215,0.3773126602172851,0.3605736494064331,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013253569602966,0.2353304326534271,1.076563000679016,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522454023361206,0.3737035989761352,0.3737035989761352,1.0,1.0,-3.451450824737549,0.9634658694267272,2.4879848957061768,0.1830790340900421,0.9029366374015808,0.9029366374015808,0.0,195.3521270751953,203.0,47701.60546875,0.0,3495.25439453125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974912643432,1.0,0.0,0.0,3.654940128326416,3.654964208602905,8.913614806260739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7861328125,0.0,1537.5081787109375,1895.4371337890625,0.0,4177.18603515625,0.9062898755073548,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471049070358276,0.4245677590370178,0.3847165703773498,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510986804962158,0.59190434217453,0.5620838403701782,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231788635253906,0.4900807738304138,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167243003845215,0.3773126602172851,0.3605736494064331,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013253569602966,0.2353304326534271,1.076563000679016,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522454023361206,0.3737035989761352,0.3737035989761352,1.0,1.0,-3.451450824737549,0.9634658694267272,2.4879848957061768,0.1830790340900421,0.9029366374015808,0.9029366374015808,0.0,195.3521270751953,203.0,47701.60546875,0.0,3495.25439453125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974912643432,1.0,0.0,0.0,3.654940128326416,3.654964208602905,8.913614806260739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7861328125,0.0,1537.5081787109375,1895.4371337890625,0.0,4177.18603515625,0.9062898755073548,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.845883309841156,0.4242014586925506,0.3846833407878876,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.949441134929657,0.5914188623428345,0.5619106888771057,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7254000902175903,0.4922568202018738,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158122301101685,0.3774554431438446,0.3609023988246918,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005478739738464,0.2354981303215026,1.0779602527618408,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.6534766554832458,0.3734413683414459,0.3734413683414459,1.0,1.0,-3.4558985233306885,0.9641287922859192,2.491769790649414,0.1827596873044967,0.9020187258720398,0.9020187258720398,0.0,196.6020355224609,203.0,48740.09765625,0.0,3513.224609375,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922969341278076,1.0,0.0,0.0,3.6568777561187744,3.656901836395264,8.923067866817291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.1708984375,0.0,1540.1268310546875,1895.4371337890625,0.0,4234.66259765625,0.9067151546478271,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438777327537537,0.4233991801738739,0.3841602802276611,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468829035758972,0.5904983282089233,0.5612568259239197,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7269926071166992,0.4952670931816101,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142327666282654,0.3772831857204437,0.3609125912189483,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991311311721802,0.2354365289211273,1.078375220298767,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.3083190917969,284.942138671875,1.0,0.6546450257301331,0.3731249570846557,0.3731249570846557,1.0,1.0,-3.458618640899658,0.9640703201293944,2.494548320770264,0.1821204721927642,0.9015358090400696,0.9015358090400696,0.0,198.1842803955078,206.0,48900.36328125,0.0,3529.06689453125,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963090419769288,1.0,0.0,0.0,3.65689468383789,3.65691876411438,8.92315028977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.28369140625,0.0,1540.6019287109375,1895.4371337890625,0.0,4268.7958984375,0.9067874550819396,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388372659683228,0.421101838350296,0.3824343979358673,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9404027462005616,0.5878919959068298,0.5591822862625122,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287289500236511,0.50248122215271,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100001811981201,0.3763251900672912,0.3603374063968658,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952266693115234,0.2348054945468902,1.0769683122634888,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567226052284241,0.3724921345710754,0.3724921345710754,1.0,1.0,-3.4603464603424072,0.9627166390419006,2.497629880905152,0.1804068088531494,0.8975710868835449,0.8975710868835449,0.0,201.79318237304688,209.0,50033.66015625,0.0,3554.533447265625,1.0,279.758056640625,283.035888671875,292.0693664550781,295.282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651243925094605,3.6512680053710938,8.895594874047674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.740234375,0.0,1535.8116455078125,1895.4371337890625,0.0,4300.0,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388372659683228,0.421101838350296,0.3824343979358673,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9404027462005616,0.5878919959068298,0.5591822862625122,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287289500236511,0.50248122215271,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100001811981201,0.3763251900672912,0.3603374063968658,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952266693115234,0.2348054945468902,1.0769683122634888,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567226052284241,0.3724921345710754,0.3724921345710754,1.0,1.0,-3.4603464603424072,0.9627166390419006,2.497629880905152,0.1804068088531494,0.8975710868835449,0.8975710868835449,0.0,201.79318237304688,209.0,50033.66015625,0.0,3554.533447265625,1.0,279.758056640625,283.035888671875,292.0693664550781,295.282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651243925094605,3.6512680053710938,8.895594874047674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.740234375,0.0,1535.8116455078125,1895.4371337890625,0.0,4300.0,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348439335823059,0.4202307462692261,0.3813083171844482,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349451065063475,0.5865673422813416,0.5575956702232361,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731744647026062,0.5085608959197998,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064171671867371,0.3761537373065948,0.359979897737503,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918916702270508,0.2346024960279464,1.075653314590454,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.9682922363281,297.2782592773437,284.9296569824219,1.0,0.6586397290229797,0.3718593120574951,0.3718593120574951,1.0,1.0,-3.462376832962036,0.9614664316177368,2.5009102821350098,0.1785681396722793,0.8986289501190186,0.8986289501190186,0.0,204.95681762695312,212.0,48899.19921875,0.0,3578.134521484375,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961247444152832,1.0,0.0,0.0,3.648380041122437,3.648404121398926,8.881645499059232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.94921875,0.0,1531.79638671875,1895.4371337890625,0.0,4267.2333984375,0.9049654603004456,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348439335823059,0.4202307462692261,0.3813083171844482,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349451065063475,0.5865673422813416,0.5575956702232361,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731744647026062,0.5085608959197998,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064171671867371,0.3761537373065948,0.359979897737503,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918916702270508,0.2346024960279464,1.075653314590454,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.9682922363281,297.2782592773437,284.9296569824219,1.0,0.6586397290229797,0.3718593120574951,0.3718593120574951,1.0,1.0,-3.462376832962036,0.9614664316177368,2.5009102821350098,0.1785681396722793,0.8986289501190186,0.8986289501190186,0.0,204.95681762695312,212.0,48899.19921875,0.0,3578.134521484375,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961247444152832,1.0,0.0,0.0,3.648380041122437,3.648404121398926,8.881645499059232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.94921875,0.0,1531.79638671875,1895.4371337890625,0.0,4267.2333984375,0.9049654603004456,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329925537109375,0.4206209480762481,0.3815138041973114,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320729970932008,0.5865960717201233,0.5574432015419006,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368216514587402,0.5123398900032043,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048337697982788,0.3770196735858917,0.360662579536438,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905163526535034,0.2352046817541122,1.077885389328003,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.6609144806861877,0.3713389635086059,0.3713389635086059,1.0,1.0,-3.470484495162964,0.9625226259231568,2.5079619884490967,0.1776793450117111,0.9023317098617554,0.9023317098617554,0.0,207.2751922607422,215.0,47828.26171875,0.0,3611.457275390625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844183921813964,1.0,0.0,0.0,3.653008460998535,3.653032541275024,8.904194714887126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.451171875,0.0,1535.468994140625,1895.4371337890625,0.0,4167.01025390625,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329925537109375,0.4206209480762481,0.3815138041973114,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320729970932008,0.5865960717201233,0.5574432015419006,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368216514587402,0.5123398900032043,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048337697982788,0.3770196735858917,0.360662579536438,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905163526535034,0.2352046817541122,1.077885389328003,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.6609144806861877,0.3713389635086059,0.3713389635086059,1.0,1.0,-3.470484495162964,0.9625226259231568,2.5079619884490967,0.1776793450117111,0.9023317098617554,0.9023317098617554,0.0,207.2751922607422,215.0,47828.26171875,0.0,3611.457275390625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844183921813964,1.0,0.0,0.0,3.653008460998535,3.653032541275024,8.904194714887126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.451171875,0.0,1535.468994140625,1895.4371337890625,0.0,4167.01025390625,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313696384429932,0.4200530052185058,0.3814800977706909,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297062754631042,0.5858883261680603,0.5572446584701538,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7396187782287598,0.5152784585952759,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035268783569336,0.3772203028202057,0.361177533864975,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894789934158325,0.2354383617639541,1.07999849319458,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.28814697265625,284.96710205078125,1.0,0.662712574005127,0.3709642887115478,0.3709642887115478,1.0,1.0,-3.476907730102539,0.9634698033332824,2.5134379863739014,0.1772316843271255,0.9012584686279296,0.9012584686279296,0.0,209.1714324951172,215.0,48982.50390625,0.0,3638.298583984375,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936502575874328,1.0,0.0,0.0,3.654881000518799,3.654905080795288,8.913325473258737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.95703125,0.0,1538.1947021484375,1895.4371337890625,0.0,4246.20068359375,0.9063138365745544,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302521705627441,0.4196289181709289,0.3811825811862945,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281877875328064,0.5854016542434692,0.5568829774856567,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7404155135154724,0.5165970325469971,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025592565536499,0.3771398961544037,0.3611869812011719,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.688664972782135,0.2354138791561126,1.080248475074768,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.9621276855469,297.2849426269531,284.9552917480469,1.0,0.6633513569831848,0.3708185851573944,0.3708185851573944,1.0,1.0,-3.4780168533325195,0.9633853435516356,2.514631509780884,0.1769164949655532,0.901122510433197,0.901122510433197,0.0,210.15133666992188,218.0,49038.625,0.0,3646.816650390625,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.19732666015625,293.1499938964844,293.1499938964844,279.75,35965.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955094456672668,1.0,0.0,0.0,3.6549723148345934,3.654996395111084,8.913771694096795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.75146484375,0.0,1538.4493408203125,1895.4371337890625,0.0,4262.01123046875,0.9063581228256226,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278946280479431,0.4186052083969116,0.3805188536643982,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249881505966188,0.5842509269714355,0.5560759902000427,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986072778701782,0.7414498329162598,0.5183801054954529,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.800437867641449,0.3767816722393036,0.3610737025737762,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6868404746055603,0.2352071702480316,1.08021342754364,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763366699219,284.8148498535156,1.0,0.6643691658973694,0.3705583810806274,0.3705583810806274,1.0,1.0,-3.478219985961914,0.9626551866531372,2.515564680099488,0.1761927604675293,0.8989496827125549,0.8989496827125549,0.0,212.12530517578125,218.0,50057.31640625,0.0,3659.035400390625,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3602905273437,293.1499938964844,293.1499938964844,279.75,36072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653407335281372,3.653431415557861,8.906138759812166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.8916015625,0.0,1537.5057373046875,1895.4371337890625,0.0,4300.0,0.9060444235801696,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8248586654663086,0.4173555374145508,0.3795478343963623,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209213852882384,0.58283931016922,0.5549265742301941,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967207908630372,0.7422727346420288,0.5191158056259155,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976133823394775,0.3762023746967315,0.3606996536254883,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843557953834534,0.2348117530345916,1.0792386531829834,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738647460937,1.0,0.6651262640953064,0.3702543377876282,0.3702543377876282,1.0,1.0,-3.474936485290528,0.9606685638427734,2.514267683029175,0.1749617010354995,0.897284209728241,0.897284209728241,0.0,214.4719390869141,221.0,50142.24609375,0.0,3664.957275390625,1.0,279.7578430175781,283.0444641113281,292.0988464355469,295.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,36161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495790481567374,3.649603128433228,8.887484455044614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.73095703125,0.0,1533.9110107421875,1895.4371337890625,0.0,4300.0,0.9052794575691224,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.820825457572937,0.4164495170116424,0.378406822681427,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154144525527954,0.5814757347106934,0.5533277988433838,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946722388267516,0.7461495995521545,0.521405816078186,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.793857216835022,0.3759878575801849,0.3603241741657257,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809890270233154,0.2346083223819732,1.0779993534088137,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.66656094789505,0.3696461915969848,0.3696461915969848,1.0,1.0,-3.4724411964416504,0.9580172300338744,2.5144238471984863,0.1725976914167404,0.898413896560669,0.898413896560669,0.0,217.8394317626953,224.0,48970.62890625,0.0,3678.86572265625,1.0,280.0421447753906,283.2484741210937,292.0169372558594,295.11163330078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995966613292694,1.0,0.0,0.0,3.6470046043396,3.647028684616089,8.874950481185806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.68994140625,0.0,1530.2108154296875,1895.4371337890625,0.0,4265.89111328125,0.9046531915664672,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.820825457572937,0.4164495170116424,0.378406822681427,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154144525527954,0.5814757347106934,0.5533277988433838,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946722388267516,0.7461495995521545,0.521405816078186,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.793857216835022,0.3759878575801849,0.3603241741657257,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809890270233154,0.2346083223819732,1.0779993534088137,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.66656094789505,0.3696461915969848,0.3696461915969848,1.0,1.0,-3.4724411964416504,0.9580172300338744,2.5144238471984863,0.1725976914167404,0.898413896560669,0.898413896560669,0.0,217.8394317626953,224.0,48970.62890625,0.0,3678.86572265625,1.0,280.0421447753906,283.2484741210937,292.0169372558594,295.11163330078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995966613292694,1.0,0.0,0.0,3.6470046043396,3.647028684616089,8.874950481185806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.68994140625,0.0,1530.2108154296875,1895.4371337890625,0.0,4265.89111328125,0.9046531915664672,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194801807403564,0.4168284237384796,0.378584086894989,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133144617080688,0.5814775228500366,0.553131639957428,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949670433998108,0.7516027092933655,0.5250076651573181,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792781412601471,0.3768175840377807,0.3609558045864105,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801040172576904,0.2352211773395538,1.080203413963318,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405822753906,297.2794189453125,285.1209716796875,1.0,0.6685817837715149,0.3690380752086639,0.3690380752086639,1.0,1.0,-3.480151414871216,0.9586698412895204,2.521481513977051,0.1713121980428695,0.9022054076194764,0.9022054076194764,0.0,219.775634765625,227.0,47901.78125,0.0,3709.264892578125,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841399788856506,1.0,0.0,0.0,3.651959180831909,3.6519830226898193,8.899079375623842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.76953125,0.0,1534.234130859375,1895.4371337890625,0.0,4164.60498046875,0.905630886554718,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194801807403564,0.4168284237384796,0.378584086894989,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133144617080688,0.5814775228500366,0.553131639957428,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949670433998108,0.7516027092933655,0.5250076651573181,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792781412601471,0.3768175840377807,0.3609558045864105,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801040172576904,0.2352211773395538,1.080203413963318,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405822753906,297.2794189453125,285.1209716796875,1.0,0.6685817837715149,0.3690380752086639,0.3690380752086639,1.0,1.0,-3.480151414871216,0.9586698412895204,2.521481513977051,0.1713121980428695,0.9022054076194764,0.9022054076194764,0.0,219.775634765625,227.0,47901.78125,0.0,3709.264892578125,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841399788856506,1.0,0.0,0.0,3.651959180831909,3.6519830226898193,8.899079375623842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.76953125,0.0,1534.234130859375,1895.4371337890625,0.0,4164.60498046875,0.905630886554718,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168886303901672,0.4158288836479187,0.3782515823841095,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098421931266784,0.5802689790725708,0.5525610446929932,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941012263298036,0.7551857829093933,0.5280128121376038,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906630039215088,0.3769007921218872,0.3614512979984283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784262657165527,0.2354267090559005,1.082593321800232,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.670798659324646,0.3685753941535949,0.3685753941535949,1.0,1.0,-3.486164093017578,0.9591822624206544,2.526982069015503,0.1705501824617386,0.9010857939720154,0.9010857939720154,0.0,222.66180419921875,230.0,49105.59375,0.0,3741.226806640625,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951834082603456,1.0,0.0,0.0,3.6542892456054688,3.654313325881958,8.910438964448986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8681640625,0.0,1537.615478515625,1895.4371337890625,0.0,4259.24169921875,0.9061984419822692,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168886303901672,0.4158288836479187,0.3782515823841095,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098421931266784,0.5802689790725708,0.5525610446929932,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941012263298036,0.7551857829093933,0.5280128121376038,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906630039215088,0.3769007921218872,0.3614512979984283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784262657165527,0.2354267090559005,1.082593321800232,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.670798659324646,0.3685753941535949,0.3685753941535949,1.0,1.0,-3.486164093017578,0.9591822624206544,2.526982069015503,0.1705501824617386,0.9010857939720154,0.9010857939720154,0.0,222.66180419921875,230.0,49105.59375,0.0,3741.226806640625,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951834082603456,1.0,0.0,0.0,3.6542892456054688,3.654313325881958,8.910438964448986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8681640625,0.0,1537.615478515625,1895.4371337890625,0.0,4259.24169921875,0.9061984419822692,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118007779121399,0.4135391116142273,0.3765961825847626,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037516713142396,0.5776898860931396,0.5505824685096741,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910616874694824,0.7571818828582764,0.5297254323959351,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861822843551636,0.3759215474128723,0.3609198033809662,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745691895484924,0.234811469912529,1.081507682800293,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141845703125,297.2588195800781,284.7802734375,1.0,0.6723623871803284,0.3681127429008484,0.3681127429008484,1.0,1.0,-3.4819180965423584,0.9563918113708496,2.525526285171509,0.1687195003032684,0.8973240852355957,0.8973240852355957,0.0,226.8702850341797,233.0,50202.734375,0.0,3755.782470703125,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649234294891357,3.649258136749268,8.885804732017277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5712890625,0.0,1533.4552001953125,1895.4371337890625,0.0,4300.0,0.905195415019989,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118007779121399,0.4135391116142273,0.3765961825847626,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037516713142396,0.5776898860931396,0.5505824685096741,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910616874694824,0.7571818828582764,0.5297254323959351,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861822843551636,0.3759215474128723,0.3609198033809662,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745691895484924,0.234811469912529,1.081507682800293,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141845703125,297.2588195800781,284.7802734375,1.0,0.6723623871803284,0.3681127429008484,0.3681127429008484,1.0,1.0,-3.4819180965423584,0.9563918113708496,2.525526285171509,0.1687195003032684,0.8973240852355957,0.8973240852355957,0.0,226.8702850341797,233.0,50202.734375,0.0,3755.782470703125,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649234294891357,3.649258136749268,8.885804732017277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5712890625,0.0,1533.4552001953125,1895.4371337890625,0.0,4300.0,0.905195415019989,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.80934077501297,0.4128283560276031,0.3757448494434356,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009715914726256,0.5767520666122437,0.5495080351829529,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896504878997804,0.7587913274765015,0.5305870771408081,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7840198278427124,0.3756193518638611,0.3605397939682007,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726521253585815,0.2345769703388214,1.0803449153900146,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729539632797241,0.3678814172744751,0.3678814172744751,1.0,1.0,-3.4787755012512207,0.9546745419502258,2.52410101890564,0.1675719320774078,0.8981296420097351,0.8981296420097351,0.0,228.8027191162109,233.0,49170.19921875,0.0,3759.519287109375,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1326904296875,293.1499938964844,293.1499938964844,280.04998779296875,36097.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986701607704164,1.0,0.0,0.0,3.647169828414917,3.6471939086914062,8.875754247128498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.67529296875,0.0,1530.752197265625,1895.4371337890625,0.0,4288.77978515625,0.9047486782073976,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.807986319065094,0.4126143753528595,0.3754354417324066,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993614912033081,0.5763078331947327,0.5489631295204163,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9892389178276062,0.7610084414482117,0.5320018529891968,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828669548034668,0.3756740093231201,0.3605066835880279,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716240644454956,0.2345983684062957,1.0802001953125,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.9082946777344,297.2586975097656,284.9429626464844,1.0,0.6736851334571838,0.3676496744155884,0.3676496744155884,1.0,1.0,-3.4792284965515137,0.9541184902191162,2.525110006332397,0.1667714267969131,0.8985271453857422,0.8985271453857422,0.0,230.0840759277344,236.0,49031.37109375,0.0,3768.262939453125,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.1411437988281,293.1499938964844,293.1499938964844,280.3500061035156,36040.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956569075584412,1.0,0.0,0.0,3.646998167037964,3.647022247314453,8.874918648871244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.16552734375,0.0,1530.1334228515625,1895.4371337890625,0.0,4263.26318359375,0.9046443700790404,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067261576652527,0.4129676818847656,0.3755919635295868,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976760506629944,0.5762835741043091,0.5487443208694458,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.989656388759613,0.7663633823394775,0.5355415344238281,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819597721099854,0.3764720559120178,0.3611076176166534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708977818489075,0.2351977825164795,1.0823416709899902,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132385253906,297.273193359375,285.126220703125,1.0,0.6756234169006348,0.3671862185001373,0.3671862185001373,1.0,1.0,-3.48669958114624,0.9551190733909608,2.5315804481506348,0.1658895462751388,0.90238219499588,0.90238219499588,0.0,231.9509429931641,239.0,47961.5859375,0.0,3797.900146484375,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98382568359375,1.0,0.0,0.0,3.652259588241577,3.6522836685180655,8.900544230527885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.595703125,0.0,1534.5064697265625,1895.4371337890625,0.0,4161.88818359375,0.905692219734192,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067261576652527,0.4129676818847656,0.3755919635295868,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976760506629944,0.5762835741043091,0.5487443208694458,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.989656388759613,0.7663633823394775,0.5355415344238281,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819597721099854,0.3764720559120178,0.3611076176166534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708977818489075,0.2351977825164795,1.0823416709899902,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132385253906,297.273193359375,285.126220703125,1.0,0.6756234169006348,0.3671862185001373,0.3671862185001373,1.0,1.0,-3.48669958114624,0.9551190733909608,2.5315804481506348,0.1658895462751388,0.90238219499588,0.90238219499588,0.0,231.9509429931641,239.0,47961.5859375,0.0,3797.900146484375,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98382568359375,1.0,0.0,0.0,3.652259588241577,3.6522836685180655,8.900544230527885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.595703125,0.0,1534.5064697265625,1895.4371337890625,0.0,4161.88818359375,0.905692219734192,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041588068008423,0.4119496345520019,0.3752399086952209,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947542309761047,0.5750564932823181,0.5481528639793396,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888591766357422,0.7697917819023132,0.5384489893913269,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800616025924683,0.376523494720459,0.3615723550319671,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694221496582031,0.2353849709033966,1.0846513509750366,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.90509033203125,297.2699890136719,284.966796875,1.0,0.6777691841125488,0.3667227625846863,0.3667227625846863,1.0,1.0,-3.49241304397583,0.9555331468582152,2.536879777908325,0.1651044189929962,0.9013270735740662,0.9013270735740662,0.0,234.80889892578125,242.0,49165.14453125,0.0,3829.15234375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.25909423828125,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948742389678956,1.0,0.0,0.0,3.65488862991333,3.6549127101898193,8.913362989915186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.640625,0.0,1538.2237548828125,1895.4371337890625,0.0,4256.61474609375,0.906326949596405,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041588068008423,0.4119496345520019,0.3752399086952209,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947542309761047,0.5750564932823181,0.5481528639793396,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888591766357422,0.7697917819023132,0.5384489893913269,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800616025924683,0.376523494720459,0.3615723550319671,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694221496582031,0.2353849709033966,1.0846513509750366,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.90509033203125,297.2699890136719,284.966796875,1.0,0.6777691841125488,0.3667227625846863,0.3667227625846863,1.0,1.0,-3.49241304397583,0.9555331468582152,2.536879777908325,0.1651044189929962,0.9013270735740662,0.9013270735740662,0.0,234.80889892578125,242.0,49165.14453125,0.0,3829.15234375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.25909423828125,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948742389678956,1.0,0.0,0.0,3.65488862991333,3.6549127101898193,8.913362989915186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.640625,0.0,1538.2237548828125,1895.4371337890625,0.0,4256.61474609375,0.906326949596405,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991036772727966,0.4096454381942749,0.3735706806182861,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893693089485168,0.5724654197692871,0.5461614727973938,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858720898628236,0.7716065049171448,0.5400390028953552,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759612202644348,0.3755153119564056,0.3610125482082367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659184694290161,0.2347492277622223,1.0834741592407229,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792704463005066,0.3661689162254333,0.3661689162254333,1.0,1.0,-3.487842798233032,0.9523674249649048,2.535475492477417,0.1629839688539505,0.8976230025291443,0.8976230025291443,0.0,238.99794006347656,245.0,50262.13671875,0.0,3842.7099609375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650132417678833,3.650156497955322,8.890179401532805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.38671875,0.0,1534.39599609375,1895.4371337890625,0.0,4300.0,0.9053900837898254,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991036772727966,0.4096454381942749,0.3735706806182861,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893693089485168,0.5724654197692871,0.5461614727973938,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858720898628236,0.7716065049171448,0.5400390028953552,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759612202644348,0.3755153119564056,0.3610125482082367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659184694290161,0.2347492277622223,1.0834741592407229,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792704463005066,0.3661689162254333,0.3661689162254333,1.0,1.0,-3.487842798233032,0.9523674249649048,2.535475492477417,0.1629839688539505,0.8976230025291443,0.8976230025291443,0.0,238.99794006347656,245.0,50262.13671875,0.0,3842.7099609375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36144.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650132417678833,3.650156497955322,8.890179401532805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.38671875,0.0,1534.39599609375,1895.4371337890625,0.0,4300.0,0.9053900837898254,1.0,0.0,3.0,1.0,0.0
