time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958390712738037,0.4087795317173004,0.3724770247936249,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858211040496826,0.5712316036224365,0.5447024703025818,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9841830134391784,0.7744272351264954,0.5416212677955627,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7732725739479065,0.3752127289772033,0.360560268163681,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635390520095825,0.2344991564750671,1.0820413827896118,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8799133300781,297.2510986328125,284.9386291503906,1.0,0.6802378296852112,0.3657258152961731,0.3657258152961731,1.0,1.0,-3.484395980834961,0.9499077796936036,2.5344882011413574,0.1610768288373947,0.898777425289154,0.898777425289154,0.0,241.72959899902344,245.0,49111.59765625,0.0,3850.384033203125,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,36047.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962892532348632,1.0,0.0,0.0,3.6482105255126953,3.648234605789185,8.880820701051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.986328125,0.0,1531.5362548828125,1895.4371337890625,0.0,4268.62841796875,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954020500183105,0.4086943566799164,0.3723924458026886,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.885307252407074,0.5710599422454834,0.5445262789726257,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9841020703315736,0.7752857208251953,0.5422091484069824,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729252576828003,0.3752416670322418,0.3605758845806122,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.663232147693634,0.2345158010721206,1.0820791721343994,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805372834205627,0.3656150698661804,0.3656150698661804,1.0,1.0,-3.484851837158203,0.9497158527374268,2.5351359844207764,0.1607452183961868,0.898874819278717,0.898874819278717,0.0,242.19566345214844,248.0,49087.30078125,0.0,3854.301025390625,1.0,280.0420227050781,283.25494384765625,292.0648498535156,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955024123191832,1.0,0.0,0.0,3.648154020309448,3.6481778621673584,8.880544442035898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.056640625,0.0,1531.3695068359375,1895.4371337890625,0.0,4261.95166015625,0.9048985242843628,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7945286631584167,0.4087434411048889,0.3722993731498718,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842495679855347,0.570903480052948,0.5442284345626831,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9840850830078124,0.7777723073959351,0.5437785387039185,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722682356834412,0.3755199015140533,0.3607313632965088,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626712679862976,0.234712466597557,1.0826209783554075,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813758611679077,0.3653381168842315,0.3653381168842315,1.0,1.0,-3.4871022701263428,0.9495925903320312,2.5375096797943115,0.1600167006254196,0.9010844230651855,0.9010844230651855,0.0,243.25799560546875,248.0,48086.15234375,0.0,3866.267333984375,1.0,280.29852294921875,283.429443359375,292.02734375,295.00665283203125,293.1499938964844,293.1499938964844,280.3500061035156,35924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874823093414308,1.0,0.0,0.0,3.649787187576294,3.649811267852783,8.888498541637091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.7919921875,0.0,1532.3677978515625,1895.4371337890625,0.0,4193.416015625,0.90522563457489,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941886186599731,0.4090103507041931,0.3725123107433319,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837239742279053,0.5709986686706543,0.5442708730697632,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845366477966307,0.7805047631263733,0.5456472635269165,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720956206321716,0.3760117888450622,0.3611485958099365,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.662571132183075,0.2350921034812927,1.0841166973114014,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.1301574707031,1.0,0.6824176907539368,0.3651496469974518,0.3651496469974518,1.0,1.0,-3.4919538497924805,0.9505570530891418,2.5413968563079834,0.1598108559846878,0.9027826189994812,0.9027826189994812,0.0,244.0727996826172,251.0,48008.17578125,0.0,3883.2978515625,1.0,280.3421325683594,283.4795837402344,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836273789405824,1.0,0.0,0.0,3.653645515441896,3.653669595718384,8.90730063929368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.056640625,0.0,1536.0025634765625,1895.4371337890625,0.0,4160.173828125,0.9059974551200868,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917867302894592,0.4079730212688446,0.3721427917480469,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810288310050964,0.5697513818740845,0.5436594486236572,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837769269943236,0.7837648987770081,0.5484499931335449,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703823447227478,0.3760431408882141,0.3615949749946594,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.661252498626709,0.2352582961320877,1.086337685585022,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845057606697083,0.3647726476192474,0.3647726476192474,1.0,1.0,-3.49736762046814,0.9511268734931946,2.54624080657959,0.1592803746461868,0.9017608165740968,0.9017608165740968,0.0,246.92759704589844,254.0,49211.609375,0.0,3913.9541015625,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2825927734375,293.1499938964844,293.1499938964844,279.75,35942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994699776172638,1.0,0.0,0.0,3.656468391418457,3.6564924716949454,8.921069820644334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.103515625,0.0,1539.9461669921875,1895.4371337890625,0.0,4255.1318359375,0.9066765904426576,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917867302894592,0.4079730212688446,0.3721427917480469,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810288310050964,0.5697513818740845,0.5436594486236572,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837769269943236,0.7837648987770081,0.5484499931335449,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703823447227478,0.3760431408882141,0.3615949749946594,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.661252498626709,0.2352582961320877,1.086337685585022,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845057606697083,0.3647726476192474,0.3647726476192474,1.0,1.0,-3.49736762046814,0.9511268734931946,2.54624080657959,0.1592803746461868,0.9017608165740968,0.9017608165740968,0.0,246.92759704589844,254.0,49211.609375,0.0,3913.9541015625,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2825927734375,293.1499938964844,293.1499938964844,279.75,35942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994699776172638,1.0,0.0,0.0,3.656468391418457,3.6564924716949454,8.921069820644334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.103515625,0.0,1539.9461669921875,1895.4371337890625,0.0,4255.1318359375,0.9066765904426576,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870396375656128,0.4056512117385864,0.3704577088356018,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760473132133484,0.5671445727348328,0.5416526198387146,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808242917060852,0.7853820323944092,0.5499070882797241,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666248679161072,0.3750176727771759,0.3610183000564575,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580542325973511,0.2346005290746688,1.0850638151168823,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859511733055115,0.3643956482410431,0.3643956482410431,1.0,1.0,-3.4924635887146,0.9483896493911744,2.544074058532715,0.157698854804039,0.8980896472930908,0.8980896472930908,0.0,251.1119537353516,257.0,50306.3125,0.0,3926.549072265625,1.0,279.75811767578125,283.05352783203125,292.1651916503906,295.3990783691406,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651904582977295,3.651928663253784,8.89881448529195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.11083984375,0.0,1536.33056640625,1895.4371337890625,0.0,4300.0,0.9057826995849608,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870396375656128,0.4056512117385864,0.3704577088356018,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760473132133484,0.5671445727348328,0.5416526198387146,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808242917060852,0.7853820323944092,0.5499070882797241,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666248679161072,0.3750176727771759,0.3610183000564575,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580542325973511,0.2346005290746688,1.0850638151168823,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859511733055115,0.3643956482410431,0.3643956482410431,1.0,1.0,-3.4924635887146,0.9483896493911744,2.544074058532715,0.157698854804039,0.8980896472930908,0.8980896472930908,0.0,251.1119537353516,257.0,50306.3125,0.0,3926.549072265625,1.0,279.75811767578125,283.05352783203125,292.1651916503906,295.3990783691406,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651904582977295,3.651928663253784,8.89881448529195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.11083984375,0.0,1536.33056640625,1895.4371337890625,0.0,4300.0,0.9057826995849608,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835642099380493,0.4046708941459656,0.3692567050457001,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722837567329407,0.5657118558883667,0.5399957299232483,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790852069854736,0.7888962626457214,0.5519561171531677,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.763840913772583,0.3747304081916809,0.36056849360466,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555904150009155,0.2343460023403167,1.0835751295089722,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871652007102966,0.3639099597930908,0.3639099597930908,1.0,1.0,-3.489145040512085,0.9458507895469666,2.5432941913604736,0.1556862294673919,0.8993660807609558,0.8993660807609558,0.0,254.3046722412109,260.0,49125.4765625,0.0,3937.227783203125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995427668094635,1.0,0.0,0.0,3.650081872940064,3.6501059532165527,8.889933269529138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8857421875,0.0,1533.4832763671875,1895.4371337890625,0.0,4261.31640625,0.905326783657074,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835642099380493,0.4046708941459656,0.3692567050457001,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722837567329407,0.5657118558883667,0.5399957299232483,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790852069854736,0.7888962626457214,0.5519561171531677,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.763840913772583,0.3747304081916809,0.36056849360466,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555904150009155,0.2343460023403167,1.0835751295089722,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871652007102966,0.3639099597930908,0.3639099597930908,1.0,1.0,-3.489145040512085,0.9458507895469666,2.5432941913604736,0.1556862294673919,0.8993660807609558,0.8993660807609558,0.0,254.3046722412109,260.0,49125.4765625,0.0,3937.227783203125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995427668094635,1.0,0.0,0.0,3.650081872940064,3.6501059532165527,8.889933269529138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8857421875,0.0,1533.4832763671875,1895.4371337890625,0.0,4261.31640625,0.905326783657074,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824377417564392,0.4049554169178009,0.3693518340587616,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708202242851257,0.5656179189682007,0.5397135019302368,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795441031455994,0.7939707040786743,0.5552952885627747,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631064057350159,0.3754916191101074,0.3611337542533874,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550005078315735,0.2349026203155517,1.085529327392578,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889923214912415,0.3634242713451385,0.3634242713451385,1.0,1.0,-3.4959566593170166,0.9465389847755432,2.549417734146118,0.1547094136476516,0.9032849073410034,0.9032849073410034,0.0,256.1791687011719,263.0,48042.078125,0.0,3965.672119140625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.07861328125,293.1499938964844,293.1499938964844,280.04998779296875,35834.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836068153381348,1.0,0.0,0.0,3.655671834945679,3.655695915222168,8.917184004531009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.30712890625,0.0,1538.245849609375,1895.4371337890625,0.0,4159.99560546875,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824377417564392,0.4049554169178009,0.3693518340587616,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708202242851257,0.5656179189682007,0.5397135019302368,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795441031455994,0.7939707040786743,0.5552952885627747,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631064057350159,0.3754916191101074,0.3611337542533874,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550005078315735,0.2349026203155517,1.085529327392578,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889923214912415,0.3634242713451385,0.3634242713451385,1.0,1.0,-3.4959566593170166,0.9465389847755432,2.549417734146118,0.1547094136476516,0.9032849073410034,0.9032849073410034,0.0,256.1791687011719,263.0,48042.078125,0.0,3965.672119140625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.07861328125,293.1499938964844,293.1499938964844,280.04998779296875,35834.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836068153381348,1.0,0.0,0.0,3.655671834945679,3.655695915222168,8.917184004531009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.30712890625,0.0,1538.245849609375,1895.4371337890625,0.0,4159.99560546875,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.781808614730835,0.4046719074249267,0.3694228231906891,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700436949729919,0.5652258396148682,0.5396551489830017,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796600937843324,0.7958326935768127,0.5569323301315308,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627378702163696,0.3756827712059021,0.3615273237228393,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547587513923645,0.2351038604974746,1.087107539176941,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.6900815963745117,0.3631814122200012,0.3631814122200012,1.0,1.0,-3.500319719314575,0.9471797943115234,2.553139925003052,0.154447391629219,0.902571141719818,0.902571141719818,0.0,257.28582763671875,263.0,49092.1875,0.0,3983.365966796875,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903927445411682,1.0,0.0,0.0,3.658031463623047,3.658055543899536,8.928698207455454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.95068359375,0.0,1541.2694091796875,1895.4371337890625,0.0,4218.38623046875,0.9069624543190002,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.780195415019989,0.4038951098918915,0.3689596354961395,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683322072029114,0.56434565782547,0.5390760898590088,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9788012504577636,0.7970426082611084,0.5579771399497986,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615602016448975,0.3755157887935638,0.3615730106830597,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538128852844238,0.2350470423698425,1.0876562595367432,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.25640869140625,284.97039794921875,1.0,0.691024124622345,0.3629552125930786,0.3629552125930786,1.0,1.0,-3.501045227050781,0.9467046856880188,2.5543406009674072,0.1538970172405243,0.9022720456123352,0.9022720456123352,0.0,259.03692626953125,266.0,49241.59375,0.0,3995.67822265625,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35940.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994704246520996,1.0,0.0,0.0,3.658573865890503,3.658597946166992,8.931347110774368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.51318359375,0.0,1542.285888671875,1895.4371337890625,0.0,4255.16943359375,0.9071468710899352,1.0,0.0,3.0,1.0,0.0
12242820,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757464647293091,0.4015503227710724,0.3672525286674499,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637266755104065,0.5617166757583618,0.5370467305183411,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9758657217025756,0.7984402179718018,0.5592842102050781,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581143379211426,0.3744854032993316,0.3609906435012817,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6508800387382507,0.2343663424253463,1.0862815380096436,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924149394035339,0.3625028133392334,0.3625028133392334,1.0,1.0,-3.495779037475586,0.9436195492744446,2.552159547805786,0.1521013081073761,0.8986114263534546,0.8986114263534546,0.0,263.222900390625,269.0,50329.046875,0.0,4007.263427734375,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65407967567444,3.654103755950928,8.909418056646246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.66259765625,0.0,1538.740966796875,1895.4371337890625,0.0,4300.0,0.90626859664917,1.0,0.0,3.0,1.0,0.0
12242880,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757464647293091,0.4015503227710724,0.3672525286674499,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637266755104065,0.5617166757583618,0.5370467305183411,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9758657217025756,0.7984402179718018,0.5592842102050781,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581143379211426,0.3744854032993316,0.3609906435012817,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6508800387382507,0.2343663424253463,1.0862815380096436,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924149394035339,0.3625028133392334,0.3625028133392334,1.0,1.0,-3.495779037475586,0.9436195492744446,2.552159547805786,0.1521013081073761,0.8986114263534546,0.8986114263534546,0.0,263.222900390625,269.0,50329.046875,0.0,4007.263427734375,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65407967567444,3.654103755950928,8.909418056646246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.66259765625,0.0,1538.740966796875,1895.4371337890625,0.0,4300.0,0.90626859664917,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724940776824951,0.4005399346351623,0.3660269975662231,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602443337440491,0.5602542161941528,0.5353648066520691,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9741461277008056,0.8017727136611938,0.5611999034881592,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555651664733887,0.374199777841568,0.3605412542819977,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6486124992370605,0.2340915203094482,1.0847007036209106,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9486083984375,1.0,0.6935772895812988,0.3620504438877105,0.3620504438877105,1.0,1.0,-3.4921300411224365,0.94106525182724,2.551064729690552,0.1502012312412262,0.8998813629150391,0.8998813629150391,0.0,266.4110107421875,272.0,49141.89453125,0.0,4017.0078125,1.0,280.04205322265625,283.2550048828125,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954915642738342,1.0,0.0,0.0,3.652294874191284,3.6523187160491934,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1318359375,0.0,1535.94140625,1895.4371337890625,0.0,4261.859375,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724940776824951,0.4005399346351623,0.3660269975662231,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602443337440491,0.5602542161941528,0.5353648066520691,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9741461277008056,0.8017727136611938,0.5611999034881592,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555651664733887,0.374199777841568,0.3605412542819977,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6486124992370605,0.2340915203094482,1.0847007036209106,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9486083984375,1.0,0.6935772895812988,0.3620504438877105,0.3620504438877105,1.0,1.0,-3.4921300411224365,0.94106525182724,2.551064729690552,0.1502012312412262,0.8998813629150391,0.8998813629150391,0.0,266.4110107421875,272.0,49141.89453125,0.0,4017.0078125,1.0,280.04205322265625,283.2550048828125,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954915642738342,1.0,0.0,0.0,3.652294874191284,3.6523187160491934,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1318359375,0.0,1535.94140625,1895.4371337890625,0.0,4261.859375,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714417576789856,0.400789350271225,0.3660918474197387,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588835000991821,0.5601223707199097,0.5350489020347595,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746065735816956,0.8066815733909607,0.5644230246543884,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549166679382324,0.3749651610851288,0.3611103296279907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480777859687805,0.2346275299787521,1.0865657329559326,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953513026237488,0.3617181479930877,0.3617181479930877,1.0,1.0,-3.4986228942871094,0.9420992136001588,2.55652379989624,0.1496985107660293,0.9037870168685912,0.9037870168685912,0.0,268.28875732421875,275.0,48051.10546875,0.0,4044.82763671875,1.0,280.3416442871094,283.4781188964844,292.067138671875,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837274551391602,1.0,0.0,0.0,3.65786361694336,3.6578874588012695,8.927878525355482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.06689453125,0.0,1540.69677734375,1895.4371337890625,0.0,4161.0390625,0.9069404006004332,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714417576789856,0.400789350271225,0.3660918474197387,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588835000991821,0.5601223707199097,0.5350489020347595,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746065735816956,0.8066815733909607,0.5644230246543884,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549166679382324,0.3749651610851288,0.3611103296279907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480777859687805,0.2346275299787521,1.0865657329559326,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953513026237488,0.3617181479930877,0.3617181479930877,1.0,1.0,-3.4986228942871094,0.9420992136001588,2.55652379989624,0.1496985107660293,0.9037870168685912,0.9037870168685912,0.0,268.28875732421875,275.0,48051.10546875,0.0,4044.82763671875,1.0,280.3416442871094,283.4781188964844,292.067138671875,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837274551391602,1.0,0.0,0.0,3.65786361694336,3.6578874588012695,8.927878525355482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.06689453125,0.0,1540.69677734375,1895.4371337890625,0.0,4161.0390625,0.9069404006004332,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697550654411316,0.3998949229717254,0.3658152520656585,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570042252540588,0.5590415596961975,0.5345528721809387,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741142988204956,0.8092796802520752,0.5667642951011658,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7538185715675354,0.3750422596931457,0.3615657985210418,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472430229187012,0.234774500131607,1.088557243347168,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.810791015625,297.2499389648437,284.97369384765625,1.0,0.697121262550354,0.3614257574081421,0.3614257574081421,1.0,1.0,-3.5034663677215576,0.9427263140678406,2.560740232467652,0.1494442820549011,0.9027835726737976,0.9027835726737976,0.0,270.7052307128906,275.0,49230.41015625,0.0,4071.695556640625,1.0,280.0622253417969,283.2809143066406,292.1483154296875,295.3089904785156,293.1499938964844,293.1499938964844,280.04998779296875,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941742420196532,1.0,0.0,0.0,3.660573482513428,3.660597562789917,8.941112241700466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.6689453125,0.0,1544.4720458984375,1895.4371337890625,0.0,4250.66162109375,0.907586395740509,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693464756011963,0.3997021019458771,0.3656713664531708,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565799593925476,0.5588197708129883,0.5343787670135498,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738599061965942,0.8095449805259705,0.5669670701026917,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535208463668823,0.3749949634075165,0.3615537881851196,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6469981074333191,0.2347496747970581,1.0885951519012451,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8090209960937,297.248779296875,284.9695739746094,1.0,0.6973270773887634,0.3613858819007873,0.3613858819007873,1.0,1.0,-3.5033600330352783,0.942568063735962,2.5607919692993164,0.1493269950151443,0.9027584195137024,0.9027584195137024,0.0,271.1552429199219,278.0,49243.18359375,0.0,4074.114013671875,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.3032531738281,293.1499938964844,293.1499938964844,279.75,35941.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994849681854248,1.0,0.0,0.0,3.660722970962525,3.6607470512390137,8.941842679632828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7666015625,0.0,1544.6934814453125,1895.4371337890625,0.0,4256.40625,0.9076279401779176,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674935460090637,0.3986320197582245,0.3649660646915436,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546644449234009,0.5576232075691223,0.533527135848999,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726414084434508,0.8102696537971497,0.5677109360694885,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521384358406067,0.3745935559272766,0.3614010214805603,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458367109298706,0.2344929426908493,1.0883524417877195,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.79949951171875,297.2410888671875,284.82763671875,1.0,0.6981005668640137,0.3612197339534759,0.3612197339534759,1.0,1.0,-3.5019121170043945,0.9415881633758544,2.56032395362854,0.1487636715173721,0.9006541967391968,0.9006541967391968,0.0,273.1194152832031,278.0,50251.76953125,0.0,4082.134765625,1.0,279.80108642578125,283.1009216308594,292.181640625,295.46142578125,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659573793411255,3.659597873687744,8.936229392020323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.833984375,0.0,1544.2186279296875,1895.4371337890625,0.0,4300.0,0.9074079990386964,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652112245559692,0.397340327501297,0.3639533221721649,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523411154747009,0.5561725497245789,0.5323352217674255,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709556698799132,0.8107162714004517,0.5681273341178894,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503767609596252,0.3739783763885498,0.3609857559204101,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443111300468445,0.2340502440929412,1.0871403217315674,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986658573150635,0.3609831631183624,0.3609831631183624,1.0,1.0,-3.49780821800232,0.9395599961280824,2.558248281478882,0.1477352529764175,0.8990610241889954,0.8990610241889954,0.0,275.32672119140625,281.0,50329.3359375,0.0,4084.768310546875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561598777771,3.656183958053589,8.9195646069129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.248046875,0.0,1541.078369140625,1895.4371337890625,0.0,4300.0,0.9067355394363404,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621625661849976,0.3962916433811188,0.3626962900161743,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.849102795124054,0.5546711683273315,0.5306205153465271,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969221830368042,0.8137903809547424,0.5698750019073486,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480313777923584,0.3736979067325592,0.3605440258979797,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422061324119568,0.2337541431188583,1.0854662656784058,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997756361961365,0.3605100512504577,0.3605100512504577,1.0,1.0,-3.49377703666687,0.9368181824684144,2.5569589138031006,0.1457974016666412,0.9003008008003235,0.9003008008003235,0.0,278.519775390625,269.0,49131.453125,0.0,4093.4853515625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957144260406494,1.0,0.0,0.0,3.6542816162109375,3.654305458068848,8.910402016226726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59033203125,0.0,1538.17626953125,1895.4371337890625,0.0,4263.7509765625,0.9062672853469848,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621625661849976,0.3962916433811188,0.3626962900161743,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.849102795124054,0.5546711683273315,0.5306205153465271,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969221830368042,0.8137903809547424,0.5698750019073486,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480313777923584,0.3736979067325592,0.3605440258979797,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422061324119568,0.2337541431188583,1.0854662656784058,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997756361961365,0.3605100512504577,0.3605100512504577,1.0,1.0,-3.49377703666687,0.9368181824684144,2.5569589138031006,0.1457974016666412,0.9003008008003235,0.9003008008003235,0.0,278.519775390625,269.0,49131.453125,0.0,4093.4853515625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957144260406494,1.0,0.0,0.0,3.6542816162109375,3.654305458068848,8.910402016226726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59033203125,0.0,1538.17626953125,1895.4371337890625,0.0,4263.7509765625,0.9062672853469848,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636842727661133,0.3946293890476227,0.3614001870155334,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508508205413818,0.55266934633255,0.5289165377616882,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730706214904784,0.815589427947998,0.5714157819747925,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500185370445251,0.3731254637241363,0.3600771725177765,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438378095626831,0.2333404272794723,1.0835647583007812,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968985795974731,0.3600369095802307,0.3600369095802307,1.0,1.0,-3.489187717437744,0.9338840842247008,2.5553035736083984,0.1441483348608017,0.896696150302887,0.896696150302887,0.0,274.5380859375,257.0,50173.73046875,0.0,4057.96337890625,1.0,279.7579650878906,283.04803466796875,292.1533508300781,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.50634765625,0.0,1532.4847412109375,1895.4371337890625,0.0,4300.0,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636842727661133,0.3946293890476227,0.3614001870155334,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508508205413818,0.55266934633255,0.5289165377616882,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730706214904784,0.815589427947998,0.5714157819747925,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500185370445251,0.3731254637241363,0.3600771725177765,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438378095626831,0.2333404272794723,1.0835647583007812,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968985795974731,0.3600369095802307,0.3600369095802307,1.0,1.0,-3.489187717437744,0.9338840842247008,2.5553035736083984,0.1441483348608017,0.896696150302887,0.896696150302887,0.0,274.5380859375,257.0,50173.73046875,0.0,4057.96337890625,1.0,279.7579650878906,283.04803466796875,292.1533508300781,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.50634765625,0.0,1532.4847412109375,1895.4371337890625,0.0,4300.0,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677554488182068,0.3937030732631683,0.3599656522274017,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553698658943176,0.5512903332710266,0.5270135998725891,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798086881637572,0.8185235857963562,0.5728460550308228,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754381537437439,0.3729270994663238,0.3593822717666626,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474408507347107,0.2331046462059021,1.0804977416992188,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.6920481324195862,0.3597802817821502,0.3597802817821502,1.0,1.0,-3.48236083984375,0.9309023022651672,2.5514585971832275,0.1426790952682495,0.8978276252746582,0.8978276252746582,0.0,266.5928955078125,245.0,48948.17578125,0.0,3993.283447265625,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994631052017212,1.0,0.0,0.0,3.645112276077272,3.64513635635376,8.865742415764544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.65576171875,0.0,1528.205322265625,1895.4371337890625,0.0,4254.54736328125,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677554488182068,0.3937030732631683,0.3599656522274017,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553698658943176,0.5512903332710266,0.5270135998725891,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798086881637572,0.8185235857963562,0.5728460550308228,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754381537437439,0.3729270994663238,0.3593822717666626,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474408507347107,0.2331046462059021,1.0804977416992188,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.6920481324195862,0.3597802817821502,0.3597802817821502,1.0,1.0,-3.48236083984375,0.9309023022651672,2.5514585971832275,0.1426790952682495,0.8978276252746582,0.8978276252746582,0.0,266.5928955078125,245.0,48948.17578125,0.0,3993.283447265625,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994631052017212,1.0,0.0,0.0,3.645112276077272,3.64513635635376,8.865742415764544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.65576171875,0.0,1528.205322265625,1895.4371337890625,0.0,4254.54736328125,0.9042391777038574,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748998999595642,0.3936926126480102,0.3594013750553131,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630433082580566,0.5508525371551514,0.526005208492279,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890989065170288,0.8226800560951233,0.5752437710762024,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615317106246948,0.373431533575058,0.3592947125434875,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534482836723328,0.2333564907312393,1.0791316032409668,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.7520446777344,297.2322998046875,285.11328125,1.0,0.6866217255592346,0.3595236837863922,0.3595236837863922,1.0,1.0,-3.4815988540649414,0.9298673272132874,2.55173134803772,0.14182049036026,0.9014673233032228,0.9014673233032228,0.0,255.95730590820312,233.0,47767.3359375,0.0,3928.13525390625,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832606315612792,1.0,0.0,0.0,3.649596691131592,3.649620532989502,8.887569720172905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.138671875,0.0,1531.7080078125,1895.4371337890625,0.0,4157.00146484375,0.9051110148429872,1.0,0.0,3.0,1.0,0.0
