time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748998999595642,0.3936926126480102,0.3594013750553131,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630433082580566,0.5508525371551514,0.526005208492279,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890989065170288,0.8226800560951233,0.5752437710762024,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615317106246948,0.373431533575058,0.3592947125434875,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534482836723328,0.2333564907312393,1.0791316032409668,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.7520446777344,297.2322998046875,285.11328125,1.0,0.6866217255592346,0.3595236837863922,0.3595236837863922,1.0,1.0,-3.4815988540649414,0.9298673272132874,2.55173134803772,0.14182049036026,0.9014673233032228,0.9014673233032228,0.0,255.95730590820312,233.0,47767.3359375,0.0,3928.13525390625,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832606315612792,1.0,0.0,0.0,3.649596691131592,3.649620532989502,8.887569720172905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.138671875,0.0,1531.7080078125,1895.4371337890625,0.0,4157.00146484375,0.9051110148429872,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788164615631104,0.3932129442691803,0.3590671420097351,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.867302417755127,0.5502215623855591,0.5254862308502197,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9936891794204712,0.8239818215370178,0.576336681842804,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655068635940552,0.3734200894832611,0.359266072511673,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568251848220825,0.2333271652460098,1.0785861015319824,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837794780731201,0.3593953847885132,0.3593953847885132,1.0,1.0,-3.4812047481536865,0.9293400049209596,2.5518648624420166,0.1415075361728668,0.9005589485168457,0.9005589485168457,0.0,250.4467163085937,233.0,48750.6484375,0.0,3894.38134765625,1.0,280.0987854003906,283.3070373535156,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902602434158324,1.0,0.0,0.0,3.651318311691284,3.6513421535491934,8.895956966625818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.56103515625,0.0,1534.037109375,1895.4371337890625,0.0,4217.25146484375,0.905482292175293,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819687128067017,0.3922179043292999,0.3581753373146057,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708826899528503,0.5490740537643433,0.524413526058197,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974197149276732,0.8245710134506226,0.5767824649810791,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688838243484497,0.3730171024799347,0.3588476479053497,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596686840057373,0.2330037802457809,1.0767978429794312,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7338256835937,297.2247314453125,284.94219970703125,1.0,0.6806411743164062,0.3592512011528015,0.3592512011528015,1.0,1.0,-3.4767305850982666,0.9274724125862122,2.549258232116699,0.1407707780599594,0.9000198245048523,0.9000198245048523,0.0,245.40167236328125,221.0,48829.9609375,0.0,3853.212890625,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523498535156,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947391748428344,1.0,0.0,0.0,3.651102542877197,3.651126623153688,8.894905931811081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0439453125,0.0,1534.245849609375,1895.4371337890625,0.0,4255.46630859375,0.9055006504058838,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862055897712708,0.3893429040908813,0.3555815517902374,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759550452232361,0.5458009243011475,0.5213513374328613,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253105878829956,0.5698041915893555,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737441062927246,0.3714049160480499,0.357287585735321,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635827422142029,0.2316799759864807,1.0704916715621948,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730392575263977,0.3589628040790558,0.3589628040790558,1.0,1.0,-3.4519591331481934,0.9187062978744508,2.533252954483032,0.1379338651895523,0.8956628441810608,0.8956628441810608,0.0,236.7831878662109,209.0,49681.484375,0.0,3741.104248046875,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644553899765015,3.644577741622925,8.863026437211374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.71044921875,0.0,1528.5814208984375,1895.4371337890625,0.0,4300.0,0.9041745662689208,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862055897712708,0.3893429040908813,0.3555815517902374,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759550452232361,0.5458009243011475,0.5213513374328613,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253105878829956,0.5698041915893555,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737441062927246,0.3714049160480499,0.357287585735321,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635827422142029,0.2316799759864807,1.0704916715621948,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730392575263977,0.3589628040790558,0.3589628040790558,1.0,1.0,-3.4519591331481934,0.9187062978744508,2.533252954483032,0.1379338651895523,0.8956628441810608,0.8956628441810608,0.0,236.7831878662109,209.0,49681.484375,0.0,3741.104248046875,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644553899765015,3.644577741622925,8.863026437211374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.71044921875,0.0,1528.5814208984375,1895.4371337890625,0.0,4300.0,0.9041745662689208,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913724184036255,0.3876399099826813,0.3533538579940796,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881894052028656,0.5434989929199219,0.518490195274353,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302615284919739,0.5555207133293152,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792889475822449,0.3703757524490356,0.3557372391223907,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.667942464351654,0.2306361645460128,1.0635054111480713,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639764308929443,0.35867440700531,0.35867440700531,1.0,1.0,-3.418531656265259,0.907212495803833,2.511319160461426,0.1338401287794113,0.8958579301834106,0.8958579301834106,0.0,227.3924865722656,197.0,48174.59765625,0.0,3604.894287109375,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950084686279296,1.0,0.0,0.0,3.639670372009277,3.639694452285767,8.839290899231855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.69775390625,0.0,1522.5650634765625,1895.4371337890625,0.0,4257.75537109375,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913724184036255,0.3876399099826813,0.3533538579940796,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.881894052028656,0.5434989929199219,0.518490195274353,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302615284919739,0.5555207133293152,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792889475822449,0.3703757524490356,0.3557372391223907,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.667942464351654,0.2306361645460128,1.0635054111480713,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639764308929443,0.35867440700531,0.35867440700531,1.0,1.0,-3.418531656265259,0.907212495803833,2.511319160461426,0.1338401287794113,0.8958579301834106,0.8958579301834106,0.0,227.3924865722656,197.0,48174.59765625,0.0,3604.894287109375,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950084686279296,1.0,0.0,0.0,3.639670372009277,3.639694452285767,8.839290899231855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.69775390625,0.0,1522.5650634765625,1895.4371337890625,0.0,4257.75537109375,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995185256004333,0.3870985209941864,0.3523188829421997,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908728957176208,0.542386531829834,0.516852080821991,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389536738395691,0.5376093983650208,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875654101371765,0.370261937379837,0.3550741076469421,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748027801513672,0.2303283363580703,1.0595847368240356,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544445157051086,0.3588472604751587,0.3588472604751587,1.0,1.0,-3.388258218765259,0.8980682492256165,2.490190029144287,0.1314129680395126,0.898304283618927,0.898304283618927,0.0,216.43955993652344,185.0,46718.73828125,0.0,3469.578857421875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818493127822876,1.0,0.0,0.0,3.640988349914551,3.641012191772461,8.845693173498148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.89208984375,0.0,1522.806396484375,1895.4371337890625,0.0,4144.77734375,0.9032411575317384,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995185256004333,0.3870985209941864,0.3523188829421997,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908728957176208,0.542386531829834,0.516852080821991,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389536738395691,0.5376093983650208,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875654101371765,0.370261937379837,0.3550741076469421,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748027801513672,0.2303283363580703,1.0595847368240356,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544445157051086,0.3588472604751587,0.3588472604751587,1.0,1.0,-3.388258218765259,0.8980682492256165,2.490190029144287,0.1314129680395126,0.898304283618927,0.898304283618927,0.0,216.43955993652344,185.0,46718.73828125,0.0,3469.578857421875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818493127822876,1.0,0.0,0.0,3.640988349914551,3.641012191772461,8.845693173498148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.89208984375,0.0,1522.806396484375,1895.4371337890625,0.0,4144.77734375,0.9032411575317384,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090839982032776,0.3870453834533691,0.3518098592758178,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.901489555835724,0.5418623685836792,0.5158597230911255,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494767546653748,0.5183879137039185,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.797352135181427,0.370625227689743,0.3549255132675171,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832206845283508,0.230507344007492,1.058031439781189,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.191162109375,1.0,0.6451412439346313,0.3590131998062134,0.3590131998062134,1.0,1.0,-3.3612873554229736,0.8899792432785034,2.47130823135376,0.1293169260025024,0.9027457237243652,0.9027457237243652,0.0,205.29315185546875,185.0,45358.015625,0.0,3342.92236328125,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689373970031738,1.0,0.0,0.0,3.6491811275482178,3.649204969406128,8.885545526027272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.06640625,0.0,1530.4569091796875,1895.4371337890625,0.0,4031.842529296875,0.904945969581604,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8095033764839172,0.3870377242565155,0.3517951667308807,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019678235054016,0.5418373942375183,0.5158267021179199,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499346375465393,0.5175551772117615,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7977931499481201,0.3706399202346802,0.3549268841743469,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836057901382446,0.2305179387331009,1.0580053329467771,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.7134094238281,297.2859191894531,285.1915283203125,1.0,0.6447523236274719,0.3590201139450073,0.3590201139450073,1.0,1.0,-3.360198974609375,0.8896530270576477,2.470546007156372,0.1292343884706497,0.9028817415237428,0.9028817415237428,0.0,204.82229614257807,188.0,45346.59765625,0.0,3337.7294921875,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687708020210266,1.0,0.0,0.0,3.649611473083496,3.649635553359986,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.1884765625,0.0,1530.905029296875,1895.4371337890625,0.0,4030.373046875,0.905038058757782,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8126661777496338,0.3865012526512146,0.3514898717403412,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9056832790374756,0.5411118865013123,0.5153074264526367,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549399971961975,0.5109711289405823,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.801283061504364,0.3705356121063232,0.3549005091190338,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866748332977295,0.2304767370223999,1.0577645301818848,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.3017883300781,285.0540771484375,1.0,0.641880452632904,0.3591065108776092,0.3591065108776092,1.0,1.0,-3.3509552478790283,0.886971652507782,2.4639837741851807,0.12847301363945,0.9023675918579102,0.9023675918579102,0.0,201.0875701904297,188.0,46252.1875,0.0,3295.279541015625,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755553007125854,1.0,0.0,0.0,3.653290748596192,3.6533148288726807,8.905570894057746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.26416015625,0.0,1535.439697265625,1895.4371337890625,0.0,4089.969482421875,0.905848741531372,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139249682426453,0.3854667246341705,0.3506698608398437,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073505401611328,0.5398776531219482,0.5142706036567688,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588218092918396,0.5073362588882446,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029440641403198,0.3700339794158935,0.3545127213001251,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881355047225952,0.2301516979932785,1.0565210580825806,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396976113319397,0.3592450320720672,0.3592450320720672,1.0,1.0,-3.34238862991333,0.884643018245697,2.4577455520629883,0.1280531138181686,0.9022237658500672,0.9022237658500672,0.0,198.8970489501953,191.0,46304.56640625,0.0,3263.370361328125,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658203125,293.1499938964844,293.1499938964844,280.04998779296875,35877.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799697399139404,1.0,0.0,0.0,3.6549599170684814,3.65498399734497,8.913710303204425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.98486328125,0.0,1537.7750244140625,1895.4371337890625,0.0,4128.46044921875,0.9062915444374084,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131327629089355,0.3825885057449341,0.348292738199234,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067171812057496,0.5364997386932373,0.5113416314125061,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639470934867859,0.5054242610931396,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028345704078674,0.3682481348514557,0.3530360758304596,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878848075866699,0.2288372665643692,1.051463603973389,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.636789858341217,0.3595220148563385,0.3595220148563385,1.0,1.0,-3.325850248336792,0.8801872134208679,2.44566297531128,0.1272905617952346,0.8987417817115784,0.8987417817115784,0.0,197.22544860839844,194.0,47222.78515625,0.0,3216.707275390625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36091.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932080507278442,1.0,0.0,0.0,3.652266502380371,3.652290582656861,8.900577768145013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.25927734375,0.0,1536.3729248046875,1895.4371337890625,0.0,4242.43310546875,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131327629089355,0.3825885057449341,0.348292738199234,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067171812057496,0.5364997386932373,0.5113416314125061,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639470934867859,0.5054242610931396,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028345704078674,0.3682481348514557,0.3530360758304596,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878848075866699,0.2288372665643692,1.051463603973389,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.636789858341217,0.3595220148563385,0.3595220148563385,1.0,1.0,-3.325850248336792,0.8801872134208679,2.44566297531128,0.1272905617952346,0.8987417817115784,0.8987417817115784,0.0,197.22544860839844,194.0,47222.78515625,0.0,3216.707275390625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36091.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932080507278442,1.0,0.0,0.0,3.652266502380371,3.652290582656861,8.900577768145013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.25927734375,0.0,1536.3729248046875,1895.4371337890625,0.0,4242.43310546875,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111495971679688,0.3808544874191284,0.3463722467422485,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044337272644044,0.5341232419013977,0.5087409615516663,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691047430038452,0.5064343810081482,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012270927429199,0.3670800030231476,0.3516778349876404,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861040592193604,0.2277463525533676,1.0459295511245728,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352517008781433,0.3597990274429321,0.3597990274429321,1.0,1.0,-3.3133294582366943,0.8770124912261963,2.436316967010498,0.1267933398485183,0.9000977873802185,0.9000977873802185,0.0,197.1755828857422,197.0,45933.3984375,0.0,3188.534912109375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825482368469238,1.0,0.0,0.0,3.651660442352295,3.651684284210205,8.897624184101005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.361328125,0.0,1535.0025634765625,1895.4371337890625,0.0,4150.83447265625,0.9056550860404968,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111495971679688,0.3808544874191284,0.3463722467422485,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044337272644044,0.5341232419013977,0.5087409615516663,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691047430038452,0.5064343810081482,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012270927429199,0.3670800030231476,0.3516778349876404,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861040592193604,0.2277463525533676,1.0459295511245728,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352517008781433,0.3597990274429321,0.3597990274429321,1.0,1.0,-3.3133294582366943,0.8770124912261963,2.436316967010498,0.1267933398485183,0.9000977873802185,0.9000977873802185,0.0,197.1755828857422,197.0,45933.3984375,0.0,3188.534912109375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825482368469238,1.0,0.0,0.0,3.651660442352295,3.651684284210205,8.897624184101005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.361328125,0.0,1535.0025634765625,1895.4371337890625,0.0,4150.83447265625,0.9056550860404968,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082132935523987,0.3783814907073974,0.344566285610199,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011613130569458,0.5311357975006104,0.5063398480415344,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725970983505249,0.5093609094619751,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.798744797706604,0.3655337691307068,0.3505233526229858,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835241913795471,0.2263765931129455,1.0409053564071655,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347222924232483,0.3599227368831634,0.3599227368831634,1.0,1.0,-3.304362535476685,0.8745210766792297,2.4298415184021,0.1263505518436432,0.8963981866836548,0.8963981866836548,0.0,198.2469940185547,200.0,46834.91796875,0.0,3174.706787109375,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.8830261230469,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920765161514282,1.0,0.0,0.0,3.646148920059204,3.646173000335693,8.870786132320063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.72216796875,0.0,1530.1629638671875,1895.4371337890625,0.0,4232.78125,0.9045186042785645,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082132935523987,0.3783814907073974,0.344566285610199,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011613130569458,0.5311357975006104,0.5063398480415344,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725970983505249,0.5093609094619751,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.798744797706604,0.3655337691307068,0.3505233526229858,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835241913795471,0.2263765931129455,1.0409053564071655,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347222924232483,0.3599227368831634,0.3599227368831634,1.0,1.0,-3.304362535476685,0.8745210766792297,2.4298415184021,0.1263505518436432,0.8963981866836548,0.8963981866836548,0.0,198.2469940185547,200.0,46834.91796875,0.0,3174.706787109375,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.8830261230469,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920765161514282,1.0,0.0,0.0,3.646148920059204,3.646173000335693,8.870786132320063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.72216796875,0.0,1530.1629638671875,1895.4371337890625,0.0,4232.78125,0.9045186042785645,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044869303703308,0.3766338229179382,0.3427583575248718,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970757722854614,0.5287836194038391,0.503892719745636,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763319253921509,0.5136460661888123,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955050468444824,0.3644073903560638,0.3493105173110962,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801766753196716,0.2251795977354049,1.035272479057312,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346862316131592,0.3600464463233948,0.3600464463233948,1.0,1.0,-3.2961599826812744,0.8722628951072693,2.4238970279693604,0.1258532553911209,0.8974074125289917,0.8974074125289917,0.0,200.0376892089844,203.0,45564.5625,0.0,3166.677490234375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815837144851683,1.0,0.0,0.0,3.643222332000733,3.6432461738586426,8.856550834934751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.89501953125,0.0,1526.089111328125,1895.4371337890625,0.0,4142.474609375,0.9038130044937134,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044869303703308,0.3766338229179382,0.3427583575248718,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970757722854614,0.5287836194038391,0.503892719745636,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763319253921509,0.5136460661888123,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955050468444824,0.3644073903560638,0.3493105173110962,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801766753196716,0.2251795977354049,1.035272479057312,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346862316131592,0.3600464463233948,0.3600464463233948,1.0,1.0,-3.2961599826812744,0.8722628951072693,2.4238970279693604,0.1258532553911209,0.8974074125289917,0.8974074125289917,0.0,200.0376892089844,203.0,45564.5625,0.0,3166.677490234375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815837144851683,1.0,0.0,0.0,3.643222332000733,3.6432461738586426,8.856550834934751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.89501953125,0.0,1526.089111328125,1895.4371337890625,0.0,4142.474609375,0.9038130044937134,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030523061752319,0.3761397898197174,0.3422210216522217,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954426050186157,0.5280085206031799,0.5030590891838074,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786635994911194,0.5155228972434998,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942712903022766,0.3641653954982757,0.3490053117275238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788561940193176,0.2248031497001648,1.033384084701538,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349114775657654,0.3601082861423492,0.3601082861423492,1.0,1.0,-3.2941274642944336,0.871795654296875,2.4223318099975586,0.125812828540802,0.8994231820106506,0.8994231820106506,0.0,200.8954620361328,203.0,44508.796875,0.0,3167.0205078125,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972905695438385,1.0,0.0,0.0,3.6442718505859375,3.6442959308624254,8.861654805514263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5009765625,0.0,1526.4664306640625,1895.4371337890625,0.0,4066.756591796875,0.9040119051933287,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019354939460754,0.3758064806461334,0.3419295847415924,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941131830215454,0.5274218916893005,0.5024994015693665,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812265396118164,0.517181396484375,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7933306097984314,0.3640913069248199,0.3489215075969696,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778191328048706,0.2245602011680603,1.0322496891021729,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.588134765625,297.2841186523437,285.10382080078125,1.0,0.6353105306625366,0.360136330127716,0.360136330127716,1.0,1.0,-3.293630838394165,0.871726930141449,2.421903848648072,0.1258329600095749,0.900891661643982,0.900891661643982,0.0,201.71250915527344,206.0,44343.09765625,0.0,3170.5205078125,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35869.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687424302101136,1.0,0.0,0.0,3.647495031356812,3.647519111633301,8.877337336343771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6669921875,0.0,1529.411376953125,1895.4371337890625,0.0,4030.122314453125,0.9046428203582764,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981184720993042,0.3736134171485901,0.3405140936374664,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899673223495483,0.524806797504425,0.5006066560745239,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839912414550781,0.5222578644752502,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901611924171448,0.3629229366779327,0.3482605516910553,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746535301208496,0.2234110385179519,1.02868390083313,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362645030021667,0.3601924479007721,0.3601924479007721,1.0,1.0,-3.2906816005706787,0.870941698551178,2.419739961624145,0.1258164793252945,0.8991534113883972,0.8991534113883972,0.0,204.17843627929688,209.0,45321.17578125,0.0,3177.862060546875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980778992176056,1.0,0.0,0.0,3.648388624191284,3.6484124660491934,8.881686994755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.00634765625,0.0,1531.3564453125,1895.4371337890625,0.0,4135.4912109375,0.904903769493103,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981184720993042,0.3736134171485901,0.3405140936374664,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899673223495483,0.524806797504425,0.5006066560745239,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839912414550781,0.5222578644752502,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901611924171448,0.3629229366779327,0.3482605516910553,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746535301208496,0.2234110385179519,1.02868390083313,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362645030021667,0.3601924479007721,0.3601924479007721,1.0,1.0,-3.2906816005706787,0.870941698551178,2.419739961624145,0.1258164793252945,0.8991534113883972,0.8991534113883972,0.0,204.17843627929688,209.0,45321.17578125,0.0,3177.862060546875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980778992176056,1.0,0.0,0.0,3.648388624191284,3.6484124660491934,8.881686994755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.00634765625,0.0,1531.3564453125,1895.4371337890625,0.0,4135.4912109375,0.904903769493103,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936667799949646,0.3719240427017212,0.338828444480896,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851412534713745,0.5225527882575989,0.4983366429805755,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868331909179688,0.5282108187675476,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863160371780396,0.3619280755519867,0.3472540378570556,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707967519760132,0.2222634106874466,1.0236108303070068,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.637194037437439,0.3602485358715057,0.3602485358715057,1.0,1.0,-3.285768508911133,0.8695327043533325,2.4162356853485107,0.1254797875881195,0.9020811915397644,0.9020811915397644,0.0,207.0312347412109,212.0,44098.19921875,0.0,3183.03466796875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197082519531,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718385934829712,1.0,0.0,0.0,3.652679443359375,3.652703523635864,8.902591162041062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9521484375,0.0,1535.1513671875,1895.4371337890625,0.0,4057.38525390625,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936667799949646,0.3719240427017212,0.338828444480896,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851412534713745,0.5225527882575989,0.4983366429805755,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868331909179688,0.5282108187675476,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863160371780396,0.3619280755519867,0.3472540378570556,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707967519760132,0.2222634106874466,1.0236108303070068,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.637194037437439,0.3602485358715057,0.3602485358715057,1.0,1.0,-3.285768508911133,0.8695327043533325,2.4162356853485107,0.1254797875881195,0.9020811915397644,0.9020811915397644,0.0,207.0312347412109,212.0,44098.19921875,0.0,3183.03466796875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197082519531,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718385934829712,1.0,0.0,0.0,3.652679443359375,3.652703523635864,8.902591162041062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9521484375,0.0,1535.1513671875,1895.4371337890625,0.0,4057.38525390625,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788981020450592,0.3693330883979797,0.3370072245597839,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.880121648311615,0.5194648504257202,0.4959475398063659,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880478739738464,0.5345157980918884,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.782297670841217,0.3603468537330627,0.3461752831935882,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.666785717010498,0.220713272690773,1.0182212591171265,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381693482398987,0.3602524995803833,0.3602524995803833,1.0,1.0,-3.2805159091949463,0.8678585290908813,2.4126572608947754,0.1250903755426406,0.8999007344245911,0.8999007344245911,0.0,210.0964813232422,215.0,45029.3828125,0.0,3188.618896484375,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491638183594,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833082556724548,1.0,0.0,0.0,3.652878999710083,3.652903079986572,8.903563184503582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.66162109375,0.0,1536.4993896484375,1895.4371337890625,0.0,4157.41357421875,0.9059189558029176,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.788981020450592,0.3693330883979797,0.3370072245597839,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.880121648311615,0.5194648504257202,0.4959475398063659,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880478739738464,0.5345157980918884,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.782297670841217,0.3603468537330627,0.3461752831935882,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.666785717010498,0.220713272690773,1.0182212591171265,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381693482398987,0.3602524995803833,0.3602524995803833,1.0,1.0,-3.2805159091949463,0.8678585290908813,2.4126572608947754,0.1250903755426406,0.8999007344245911,0.8999007344245911,0.0,210.0964813232422,215.0,45029.3828125,0.0,3188.618896484375,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491638183594,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833082556724548,1.0,0.0,0.0,3.652878999710083,3.652903079986572,8.903563184503582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.66162109375,0.0,1536.4993896484375,1895.4371337890625,0.0,4157.41357421875,0.9059189558029176,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826222777366638,0.3656468391418457,0.3340694606304168,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735318779945374,0.515193521976471,0.4923439919948578,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868844509124756,0.542527973651886,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767871022224426,0.3578028976917267,0.3441476821899414,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613695025444031,0.218390554189682,1.009421944618225,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.2024230957031,284.69091796875,1.0,0.6387526988983154,0.3602564334869385,0.3602564334869385,1.0,1.0,-3.2692716121673584,0.8642559051513672,2.405015707015991,0.1241044625639915,0.8948198556900024,0.8948198556900024,0.0,213.8504638671875,218.0,45881.78125,0.0,3184.832763671875,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964150190353394,1.0,0.0,0.0,3.6441409587860094,3.644164800643921,8.861018159223022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12939453125,0.0,1528.56201171875,1895.4371337890625,0.0,4269.6943359375,0.9041212201118468,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826222777366638,0.3656468391418457,0.3340694606304168,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735318779945374,0.515193521976471,0.4923439919948578,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868844509124756,0.542527973651886,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767871022224426,0.3578028976917267,0.3441476821899414,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613695025444031,0.218390554189682,1.009421944618225,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.2024230957031,284.69091796875,1.0,0.6387526988983154,0.3602564334869385,0.3602564334869385,1.0,1.0,-3.2692716121673584,0.8642559051513672,2.405015707015991,0.1241044625639915,0.8948198556900024,0.8948198556900024,0.0,213.8504638671875,218.0,45881.78125,0.0,3184.832763671875,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964150190353394,1.0,0.0,0.0,3.6441409587860094,3.644164800643921,8.861018159223022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12939453125,0.0,1528.56201171875,1895.4371337890625,0.0,4269.6943359375,0.9041212201118468,1.0,0.0,3.0,1.0,0.0
