time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7794956564903259,0.3641806542873382,0.3325799703598022,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702774047851562,0.5133643746376038,0.4904662072658539,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.8865873217582703,0.5464835166931152,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740280032157898,0.3567133247852325,0.3430365622043609,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586068868637085,0.2172876745462417,1.0044324398040771,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.8108215332031,1.0,0.6389067769050598,0.3602584302425384,0.3602584302425384,1.0,1.0,-3.262640476226806,0.8621330857276917,2.40050745010376,0.1234492063522338,0.8949198722839355,0.8949198722839355,0.0,215.6777191162109,218.0,44779.9140625,0.0,3180.4521484375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895540475845336,1.0,0.0,0.0,3.639725923538208,3.639749765396118,8.839560337037256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.29248046875,0.0,1523.3828125,1895.4371337890625,0.0,4211.2021484375,0.9031640887260436,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7771803736686707,0.3631559908390045,0.3315821290016174,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677778244018555,0.5119767189025879,0.4890736639499664,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.886904776096344,0.549628734588623,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719464898109436,0.3559622764587402,0.3422709703445434,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6564279198646545,0.2164131850004196,1.0004173517227173,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964538574219,297.1829528808594,284.8401184082031,1.0,0.6391097903251648,0.3603313267230987,0.3603313267230987,1.0,1.0,-3.257795810699463,0.8607786893844604,2.397017240524292,0.1231512874364852,0.8945673108100891,0.8945673108100891,0.0,217.1595153808593,221.0,44531.83203125,0.0,3178.0732421875,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848672747612,1.0,0.0,0.0,3.6370327472686768,3.637056589126587,8.826483508528327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4169921875,0.0,1520.071533203125,1895.4371337890625,0.0,4170.88623046875,0.9025039672851562,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737059593200684,0.3617753386497497,0.3302693963050842,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639159798622131,0.5099411010742188,0.4870575964450836,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887088298797607,0.5547375679016113,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688623666763306,0.355079710483551,0.3413643836975097,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530863642692566,0.2151423990726471,0.9945453405380248,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397351026535034,0.360477089881897,0.360477089881897,1.0,1.0,-3.2517800331115723,0.8592730164527893,2.392507076263428,0.1229749917984008,0.8967441320419312,0.8967441320419312,0.0,219.668197631836,224.0,43243.50390625,0.0,3178.83203125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702569842338562,1.0,0.0,0.0,3.636553287506104,3.6365771293640137,8.824156907394354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.87353515625,0.0,1518.2447509765625,1895.4371337890625,0.0,4043.47216796875,0.9022850394248962,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737059593200684,0.3617753386497497,0.3302693963050842,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639159798622131,0.5099411010742188,0.4870575964450836,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887088298797607,0.5547375679016113,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688623666763306,0.355079710483551,0.3413643836975097,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530863642692566,0.2151423990726471,0.9945453405380248,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397351026535034,0.360477089881897,0.360477089881897,1.0,1.0,-3.2517800331115723,0.8592730164527893,2.392507076263428,0.1229749917984008,0.8967441320419312,0.8967441320419312,0.0,219.668197631836,224.0,43243.50390625,0.0,3178.83203125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702569842338562,1.0,0.0,0.0,3.636553287506104,3.6365771293640137,8.824156907394354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.87353515625,0.0,1518.2447509765625,1895.4371337890625,0.0,4043.47216796875,0.9022850394248962,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710111141204834,0.3608640730381012,0.3294597268104553,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608424663543701,0.5084617137908936,0.4856574535369873,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914049863815308,0.5591299533843994,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665627002716064,0.3546978235244751,0.3410010039806366,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505596041679382,0.2143110483884811,0.9908455610275269,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407160758972168,0.3606228828430176,0.3606228828430176,1.0,1.0,-3.2495152950286865,0.8589702248573303,2.390545129776001,0.1231988593935966,0.9012054800987244,0.9012054800987244,0.0,221.9714813232422,227.0,42033.0,0.0,3186.64990234375,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956793248653412,1.0,0.0,0.0,3.644002914428711,3.644026756286621,8.860346838446276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.53125,0.0,1524.9041748046875,1895.4371337890625,0.0,3923.949462890625,0.9038051962852478,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710111141204834,0.3608640730381012,0.3294597268104553,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608424663543701,0.5084617137908936,0.4856574535369873,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914049863815308,0.5591299533843994,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665627002716064,0.3546978235244751,0.3410010039806366,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505596041679382,0.2143110483884811,0.9908455610275269,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407160758972168,0.3606228828430176,0.3606228828430176,1.0,1.0,-3.2495152950286865,0.8589702248573303,2.390545129776001,0.1231988593935966,0.9012054800987244,0.9012054800987244,0.0,221.9714813232422,227.0,42033.0,0.0,3186.64990234375,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956793248653412,1.0,0.0,0.0,3.644002914428711,3.644026756286621,8.860346838446276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.53125,0.0,1524.9041748046875,1895.4371337890625,0.0,3923.949462890625,0.9038051962852478,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671850919723511,0.3584801256656647,0.3279068768024444,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567746877670288,0.5055974721908569,0.4835685491561889,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915866017341614,0.5648078918457031,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633876800537109,0.3533297479152679,0.3401937484741211,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473809480667114,0.2128863334655761,0.9861792922019958,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417821645736694,0.3607162535190582,0.3607162535190582,1.0,1.0,-3.245390653610229,0.8579127788543701,2.38747787475586,0.1232324689626693,0.9004034399986267,0.9004034399986267,0.0,224.93389892578125,215.0,42998.42578125,0.0,3194.02099609375,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969708263874054,1.0,0.0,0.0,3.648463487625122,3.6484875679016113,8.882051929504087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7353515625,0.0,1530.72509765625,1895.4371337890625,0.0,4038.638671875,0.9048548936843872,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671850919723511,0.3584801256656647,0.3279068768024444,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567746877670288,0.5055974721908569,0.4835685491561889,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915866017341614,0.5648078918457031,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633876800537109,0.3533297479152679,0.3401937484741211,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473809480667114,0.2128863334655761,0.9861792922019958,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417821645736694,0.3607162535190582,0.3607162535190582,1.0,1.0,-3.245390653610229,0.8579127788543701,2.38747787475586,0.1232324689626693,0.9004034399986267,0.9004034399986267,0.0,224.93389892578125,215.0,42998.42578125,0.0,3194.02099609375,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969708263874054,1.0,0.0,0.0,3.648463487625122,3.6484875679016113,8.882051929504087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7353515625,0.0,1530.72509765625,1895.4371337890625,0.0,4038.638671875,0.9048548936843872,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657731771469116,0.3562005460262298,0.3260944783687591,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554932475090027,0.5029575228691101,0.4813465774059295,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904237151145935,0.5647945404052734,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7624701261520386,0.3517866432666778,0.3389527499675751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461890339851379,0.2114790081977844,0.9806273579597472,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395312547683716,0.3607756197452545,0.3607756197452545,1.0,1.0,-3.232377290725708,0.8538827300071716,2.3784947395324707,0.1224051043391227,0.8977391123771667,0.8977391123771667,0.0,224.3902587890625,215.0,43854.44921875,0.0,3162.579833984375,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36058.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816970825195312,1.0,0.0,0.0,3.6469993591308594,3.6470232009887695,8.87492433321313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.34814453125,0.0,1530.267578125,1895.4371337890625,0.0,4143.4580078125,0.9046066999435424,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.765282928943634,0.354773610830307,0.3248103260993957,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551551103591919,0.5012889504432678,0.4797916412353515,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897823095321655,0.5636528730392456,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622693181037903,0.3507534861564636,0.3379983603954315,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457349061965942,0.2105498760938644,0.9765419960021972,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.63752681016922,0.3608096241950989,0.3608096241950989,1.0,1.0,-3.221536636352539,0.8504860401153564,2.3710505962371826,0.1215136721730232,0.896537721157074,0.896537721157074,0.0,223.30470275878903,203.0,43769.42578125,0.0,3133.084716796875,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845861792564392,1.0,0.0,0.0,3.64457631111145,3.64460015296936,8.863135008141398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.94140625,0.0,1528.0780029296875,1895.4371337890625,0.0,4168.458984375,0.9041296243667604,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.765313982963562,0.3532549440860748,0.3231445252895355,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554109930992126,0.4993818700313568,0.4777109920978546,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8899009227752686,0.5606938600540161,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626146078109741,0.3495851159095764,0.3366844952106476,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455901861190796,0.2094157934188842,0.9707486629486084,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.634135901927948,0.360856294631958,0.360856294631958,1.0,1.0,-3.204929828643799,0.8452669978141785,2.359662771224976,0.1200473010540008,0.897148609161377,0.897148609161377,0.0,220.9766082763672,203.0,42604.796875,0.0,3084.602294921875,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97762930393219,1.0,0.0,0.0,3.642568349838257,3.642592430114746,8.853372150952055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.27880859375,0.0,1525.57373046875,1895.4371337890625,0.0,4108.08251953125,0.9037087559700012,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665756940841675,0.3521766364574432,0.3219360709190368,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568761944770813,0.4978998899459839,0.4760664105415344,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911462426185608,0.5558441281318665,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.764043390750885,0.3487298786640167,0.3356619775295257,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.64633709192276,0.2085030078887939,0.9657631516456604,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302251219749451,0.3610329329967499,0.3610329329967499,1.0,1.0,-3.188443899154663,0.8404333591461182,2.348010540008545,0.1189140677452087,0.897250771522522,0.897250771522522,0.0,217.63233947753903,206.0,42274.82421875,0.0,3031.284912109375,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723731279373168,1.0,0.0,0.0,3.64216685295105,3.64219069480896,8.851420147948375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.44580078125,0.0,1524.8287353515625,1895.4371337890625,0.0,4062.0810546875,0.9035631418228148,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673847079277039,0.3507290184497833,0.32035893201828,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577325940132141,0.4956983625888824,0.4736835956573486,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895150363445282,0.5513777732849121,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650980353355408,0.3476293683052063,0.3343492448329925,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464855074882507,0.2071861028671264,0.95867520570755,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262680888175964,0.3613861799240112,0.3613861799240112,1.0,1.0,-3.168191432952881,0.8349145650863647,2.3332767486572266,0.1177390217781066,0.900296688079834,0.900296688079834,0.0,214.3548889160156,209.0,40911.89453125,0.0,2970.96142578125,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554811120033264,1.0,0.0,0.0,3.645897388458252,3.645921230316162,8.869561725077801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8115234375,0.0,1527.7513427734375,1895.4371337890625,0.0,3912.20361328125,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673847079277039,0.3507290184497833,0.32035893201828,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577325940132141,0.4956983625888824,0.4736835956573486,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895150363445282,0.5513777732849121,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650980353355408,0.3476293683052063,0.3343492448329925,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464855074882507,0.2071861028671264,0.95867520570755,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262680888175964,0.3613861799240112,0.3613861799240112,1.0,1.0,-3.168191432952881,0.8349145650863647,2.3332767486572266,0.1177390217781066,0.900296688079834,0.900296688079834,0.0,214.3548889160156,209.0,40911.89453125,0.0,2970.96142578125,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554811120033264,1.0,0.0,0.0,3.645897388458252,3.645921230316162,8.869561725077801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8115234375,0.0,1527.7513427734375,1895.4371337890625,0.0,3912.20361328125,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.76582932472229,0.3480705022811889,0.3183988928794861,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561685681343079,0.4924139976501465,0.4710208773612976,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965096473693848,0.5513444542884827,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640216946601868,0.3457763791084289,0.3329162895679474,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450164914131165,0.2054806649684906,0.9519623517990112,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240896582603455,0.3617394268512726,0.3617394268512726,1.0,1.0,-3.152801752090454,0.830938994884491,2.3218626976013184,0.1173142865300178,0.8980331420898438,0.8980331420898438,0.0,213.7056579589844,212.0,41759.28125,0.0,2935.46240234375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652947187423706,1.0,0.0,0.0,3.645567178726196,3.6455910205841056,8.867955330060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7890625,0.0,1528.48291015625,1895.4371337890625,0.0,3999.640869140625,0.9042943716049194,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.76582932472229,0.3480705022811889,0.3183988928794861,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561685681343079,0.4924139976501465,0.4710208773612976,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965096473693848,0.5513444542884827,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640216946601868,0.3457763791084289,0.3329162895679474,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450164914131165,0.2054806649684906,0.9519623517990112,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240896582603455,0.3617394268512726,0.3617394268512726,1.0,1.0,-3.152801752090454,0.830938994884491,2.3218626976013184,0.1173142865300178,0.8980331420898438,0.8980331420898438,0.0,213.7056579589844,212.0,41759.28125,0.0,2935.46240234375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652947187423706,1.0,0.0,0.0,3.645567178726196,3.6455910205841056,8.867955330060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7890625,0.0,1528.48291015625,1895.4371337890625,0.0,3999.640869140625,0.9042943716049194,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628917098045349,0.3459067344665527,0.3162316381931305,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531060218811035,0.4895083904266357,0.4680766463279724,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975790739059448,0.5539617538452148,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615411281585693,0.3441265523433685,0.3312276899814605,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423429846763611,0.2038268595933914,0.9443016052246094,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228590607643127,0.3622275292873382,0.3622275292873382,1.0,1.0,-3.138555765151977,0.8276986479759216,2.310857057571411,0.1172694265842437,0.9004359841346741,0.9004359841346741,0.0,214.53738403320312,215.0,40486.984375,0.0,2910.538818359375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535928964614868,1.0,0.0,0.0,3.6481645107269287,3.648188591003418,8.880596169547061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1572265625,0.0,1530.4664306640625,1895.4371337890625,0.0,3895.271728515625,0.904815673828125,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628917098045349,0.3459067344665527,0.3162316381931305,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531060218811035,0.4895083904266357,0.4680766463279724,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975790739059448,0.5539617538452148,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615411281585693,0.3441265523433685,0.3312276899814605,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423429846763611,0.2038268595933914,0.9443016052246094,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228590607643127,0.3622275292873382,0.3622275292873382,1.0,1.0,-3.138555765151977,0.8276986479759216,2.310857057571411,0.1172694265842437,0.9004359841346741,0.9004359841346741,0.0,214.53738403320312,215.0,40486.984375,0.0,2910.538818359375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535928964614868,1.0,0.0,0.0,3.6481645107269287,3.648188591003418,8.880596169547061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1572265625,0.0,1530.4664306640625,1895.4371337890625,0.0,3895.271728515625,0.904815673828125,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592519521713257,0.3429259955883026,0.314004123210907,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493009209632874,0.4858469665050506,0.4650871157646179,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896582305431366,0.5580942034721375,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583936452865601,0.3419381082057953,0.3295230567455292,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.639136552810669,0.2018270641565323,0.9366177916526794,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223006844520569,0.3627156615257263,0.3627156615257263,1.0,1.0,-3.1259689331054688,0.8249885439872742,2.30098032951355,0.1175290793180465,0.8976600766181946,0.8976600766181946,0.0,216.281982421875,218.0,41335.08203125,0.0,2894.0419921875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639216661453248,1.0,0.0,0.0,3.646301746368408,3.6463258266448975,8.871529644238763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.603515625,0.0,1529.6068115234375,1895.4371337890625,0.0,3987.4658203125,0.904485821723938,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592519521713257,0.3429259955883026,0.314004123210907,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493009209632874,0.4858469665050506,0.4650871157646179,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896582305431366,0.5580942034721375,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583936452865601,0.3419381082057953,0.3295230567455292,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.639136552810669,0.2018270641565323,0.9366177916526794,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223006844520569,0.3627156615257263,0.3627156615257263,1.0,1.0,-3.1259689331054688,0.8249885439872742,2.30098032951355,0.1175290793180465,0.8976600766181946,0.8976600766181946,0.0,216.281982421875,218.0,41335.08203125,0.0,2894.0419921875,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639216661453248,1.0,0.0,0.0,3.646301746368408,3.6463258266448975,8.871529644238763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.603515625,0.0,1529.6068115234375,1895.4371337890625,0.0,3987.4658203125,0.904485821723938,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569573521614075,0.3415601551532745,0.3126471042633056,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469300270080566,0.484092503786087,0.4633219838142395,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959657549858093,0.5608436465263367,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563737034797668,0.340868204832077,0.328454852104187,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371360421180725,0.2007982283830642,0.9319990277290344,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.972412109375,1.0,0.6220916509628296,0.3629597127437591,0.3629597127437591,1.0,1.0,-3.1186814308166504,0.8233084678649902,2.29537296295166,0.1175061985850334,0.8988429307937622,0.8988429307937622,0.0,217.4934539794922,218.0,40282.87109375,0.0,2885.611328125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956616759300232,1.0,0.0,0.0,3.645740270614624,3.645764350891113,8.868797749528312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.96630859375,0.0,1528.5626220703125,1895.4371337890625,0.0,3922.370849609375,0.904374361038208,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7551700472831726,0.3405569493770599,0.3116846978664398,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.844994843006134,0.4826897084712982,0.4619375765323639,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957926034927368,0.5631905794143677,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7547487616539001,0.3400627970695495,0.3276553750038147,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354514956474304,0.1999378651380539,0.9280986189842224,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220083236694336,0.363151341676712,0.363151341676712,1.0,1.0,-3.113028049468994,0.8220189213752747,2.291008949279785,0.1174977198243141,0.8995806574821472,0.8995806574821472,0.0,218.55674743652344,221.0,40065.9296875,0.0,2879.746337890625,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515410661697388,1.0,0.0,0.0,3.647120475769043,3.647144556045532,8.875513799466717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0546875,0.0,1529.6585693359375,1895.4371337890625,0.0,3876.83447265625,0.90461403131485,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752269446849823,0.339105874300003,0.3103215992450714,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417330384254456,0.4804801642894745,0.4597801864147186,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962246179580688,0.5674358010292053,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520891427993774,0.3389351963996887,0.3265405893325805,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326130032539368,0.1985673606395721,0.9218811988830566,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6221998333930969,0.3635345995426178,0.3635345995426178,1.0,1.0,-3.1050796508789062,0.8205068111419678,2.2845728397369385,0.1178304255008697,0.9039393663406372,0.9039393663406372,0.0,220.58946228027344,209.0,38842.88671875,0.0,2874.37109375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208679199219,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351838231086732,1.0,0.0,0.0,3.6550796031951904,3.65510368347168,8.914294653550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3134765625,0.0,1537.1142578125,1895.4371337890625,0.0,3728.56298828125,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752269446849823,0.339105874300003,0.3103215992450714,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417330384254456,0.4804801642894745,0.4597801864147186,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962246179580688,0.5674358010292053,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520891427993774,0.3389351963996887,0.3265405893325805,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326130032539368,0.1985673606395721,0.9218811988830566,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6221998333930969,0.3635345995426178,0.3635345995426178,1.0,1.0,-3.1050796508789062,0.8205068111419678,2.2845728397369385,0.1178304255008697,0.9039393663406372,0.9039393663406372,0.0,220.58946228027344,209.0,38842.88671875,0.0,2874.37109375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208679199219,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351838231086732,1.0,0.0,0.0,3.6550796031951904,3.65510368347168,8.914294653550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3134765625,0.0,1537.1142578125,1895.4371337890625,0.0,3728.56298828125,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520798444747925,0.3363652229309082,0.3082324564456939,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416818976402283,0.4770776927471161,0.4569543898105621,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951766490936279,0.5640568137168884,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523438334465027,0.3369587063789367,0.3249372839927673,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321367621421814,0.1967063397169113,0.9141931533813475,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177099943161011,0.3639178574085235,0.3639178574085235,1.0,1.0,-3.0839643478393555,0.814674437046051,2.269289970397949,0.1171451136469841,0.9028525948524476,0.9028525948524476,0.0,217.8814392089844,212.0,39657.69140625,0.0,2817.46923828125,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054077148437,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946322739124298,1.0,0.0,0.0,3.659457445144653,3.659481525421143,8.935660389397526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.935546875,0.0,1543.0133056640625,1895.4371337890625,0.0,3829.774658203125,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520798444747925,0.3363652229309082,0.3082324564456939,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416818976402283,0.4770776927471161,0.4569543898105621,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951766490936279,0.5640568137168884,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523438334465027,0.3369587063789367,0.3249372839927673,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321367621421814,0.1967063397169113,0.9141931533813475,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177099943161011,0.3639178574085235,0.3639178574085235,1.0,1.0,-3.0839643478393555,0.814674437046051,2.269289970397949,0.1171451136469841,0.9028525948524476,0.9028525948524476,0.0,217.8814392089844,212.0,39657.69140625,0.0,2817.46923828125,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054077148437,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946322739124298,1.0,0.0,0.0,3.659457445144653,3.659481525421143,8.935660389397526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.935546875,0.0,1543.0133056640625,1895.4371337890625,0.0,3829.774658203125,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489204406738281,0.3324463963508606,0.3049642145633697,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386359810829163,0.4724009037017822,0.4528427720069885,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924181461334229,0.5654494166374207,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498142123222351,0.3339470624923706,0.3223423063755035,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293255090713501,0.1941201239824295,0.90349143743515,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150467395782471,0.3643619120121002,0.3643619120121002,1.0,1.0,-3.060774803161621,0.8083295822143555,2.2524452209472656,0.1160260289907455,0.8987187147140503,0.8987187147140503,0.0,217.72091674804688,200.0,40436.5078125,0.0,2770.471923828125,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36140.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603634476661682,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874012250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.650390625,0.0,1539.781005859375,1895.4371337890625,0.0,3955.82470703125,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489204406738281,0.3324463963508606,0.3049642145633697,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386359810829163,0.4724009037017822,0.4528427720069885,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924181461334229,0.5654494166374207,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498142123222351,0.3339470624923706,0.3223423063755035,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293255090713501,0.1941201239824295,0.90349143743515,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150467395782471,0.3643619120121002,0.3643619120121002,1.0,1.0,-3.060774803161621,0.8083295822143555,2.2524452209472656,0.1160260289907455,0.8987187147140503,0.8987187147140503,0.0,217.72091674804688,200.0,40436.5078125,0.0,2770.471923828125,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36140.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603634476661682,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874012250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.650390625,0.0,1539.781005859375,1895.4371337890625,0.0,3955.82470703125,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489144206047058,0.3296170830726623,0.3019392788410187,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389127254486084,0.4686501026153564,0.4488331377506256,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914968967437744,0.5598546862602234,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502132058143616,0.3315304517745971,0.3196834623813629,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287301778793335,0.1918163299560547,0.8918482661247253,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083141565322876,0.3648059666156769,0.3648059666156769,1.0,1.0,-3.028409719467163,0.7989503741264343,2.229459524154663,0.1141214668750763,0.899335503578186,0.899335503578186,0.0,213.3558654785156,203.0,39009.41015625,0.0,2684.443115234375,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463713765144348,1.0,0.0,0.0,3.65205979347229,3.6520838737487793,8.899570502762799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.40771484375,0.0,1535.9259033203125,1895.4371337890625,0.0,3830.214599609375,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489144206047058,0.3296170830726623,0.3019392788410187,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389127254486084,0.4686501026153564,0.4488331377506256,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914968967437744,0.5598546862602234,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502132058143616,0.3315304517745971,0.3196834623813629,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287301778793335,0.1918163299560547,0.8918482661247253,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083141565322876,0.3648059666156769,0.3648059666156769,1.0,1.0,-3.028409719467163,0.7989503741264343,2.229459524154663,0.1141214668750763,0.899335503578186,0.899335503578186,0.0,213.3558654785156,203.0,39009.41015625,0.0,2684.443115234375,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463713765144348,1.0,0.0,0.0,3.65205979347229,3.6520838737487793,8.899570502762799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.40771484375,0.0,1535.9259033203125,1895.4371337890625,0.0,3830.214599609375,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489280700683594,0.3286648690700531,0.3008979260921478,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389413952827454,0.467241883277893,0.4473083019256592,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.8922582864761353,0.5578919649124146,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503305673599243,0.330682635307312,0.3187182247638702,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.628398060798645,0.1909262984991073,0.8872212767601013,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.606204092502594,0.3650279939174652,0.3650279939174652,1.0,1.0,-3.0162293910980225,0.7955722808837891,2.2206571102142334,0.1133679375052452,0.901101052761078,0.901101052761078,0.0,211.7930603027344,203.0,37906.46875,0.0,2652.901611328125,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027587890625,293.1499938964844,293.1499938964844,281.25,35971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344961047172546,1.0,0.0,0.0,3.652665376663208,3.652689456939697,8.902522381504241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.693359375,0.0,1535.9251708984375,1895.4371337890625,0.0,3722.282958984375,0.9058988690376282,1.0,0.0,3.0,1.0,0.0
