time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.748839259147644,0.3279166221618652,0.3001582324504852,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387864232063293,0.4660616219043731,0.4461121559143066,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932612538337708,0.5567272901535034,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503013014793396,0.3300213515758514,0.3180142045021057,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6279932856559753,0.1901892274618148,0.8835465908050537,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.0715637207031,1.0,0.6046157479286194,0.3654147982597351,0.3654147982597351,1.0,1.0,-3.0072336196899414,0.7936496138572693,2.213583946228028,0.1134670823812484,0.902324676513672,0.902324676513672,0.0,210.80235290527344,206.0,37677.06640625,0.0,2630.57861328125,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272979497909546,1.0,0.0,0.0,3.655329704284668,3.655353546142578,8.915513944884879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0185546875,0.0,1538.3326416015625,1895.4371337890625,0.0,3656.349365234375,0.9064115285873412,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7468276619911194,0.3250685036182403,0.2980336248874664,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366790413856506,0.4624502062797546,0.4431449472904205,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923621773719788,0.5574770569801331,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486361861228943,0.3277963995933532,0.3162378966808319,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259564757347107,0.1882053613662719,0.8756009936332703,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.602497935295105,0.3661883771419525,0.3661883771419525,1.0,1.0,-2.990330457687378,0.7901920080184937,2.2001383304595947,0.1139677166938781,0.8999292254447937,0.8999292254447937,0.0,210.556884765625,209.0,38496.71484375,0.0,2597.1748046875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710058927536,1.0,0.0,0.0,3.654540300369263,3.654564380645752,8.911663371691247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.73828125,0.0,1538.56005859375,1895.4371337890625,0.0,3746.048095703125,0.9063100814819336,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7468276619911194,0.3250685036182403,0.2980336248874664,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366790413856506,0.4624502062797546,0.4431449472904205,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923621773719788,0.5574770569801331,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486361861228943,0.3277963995933532,0.3162378966808319,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259564757347107,0.1882053613662719,0.8756009936332703,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.602497935295105,0.3661883771419525,0.3661883771419525,1.0,1.0,-2.990330457687378,0.7901920080184937,2.2001383304595947,0.1139677166938781,0.8999292254447937,0.8999292254447937,0.0,210.556884765625,209.0,38496.71484375,0.0,2597.1748046875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710058927536,1.0,0.0,0.0,3.654540300369263,3.654564380645752,8.911663371691247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.73828125,0.0,1538.56005859375,1895.4371337890625,0.0,3746.048095703125,0.9063100814819336,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423904538154602,0.3210489153861999,0.2947382032871246,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321682810783386,0.4575981497764587,0.4389299154281616,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881266713142395,0.5618222951889038,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447393536567688,0.3245764672756195,0.3135046362876892,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219722032546997,0.1855117976665496,0.8647217750549316,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010138988494873,0.3669619560241699,0.3669619560241699,1.0,1.0,-2.970165967941284,0.7856329083442688,2.184532880783081,0.1141048669815063,0.8945760130882263,0.8945760130882263,0.0,212.162841796875,197.0,39274.94921875,0.0,2567.35205078125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512271285057068,1.0,0.0,0.0,3.644706249237061,3.64473032951355,8.863767675393319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4443359375,0.0,1529.4169921875,1895.4371337890625,0.0,3874.010498046875,0.9042696952819824,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423904538154602,0.3210489153861999,0.2947382032871246,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321682810783386,0.4575981497764587,0.4389299154281616,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881266713142395,0.5618222951889038,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447393536567688,0.3245764672756195,0.3135046362876892,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219722032546997,0.1855117976665496,0.8647217750549316,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010138988494873,0.3669619560241699,0.3669619560241699,1.0,1.0,-2.970165967941284,0.7856329083442688,2.184532880783081,0.1141048669815063,0.8945760130882263,0.8945760130882263,0.0,212.162841796875,197.0,39274.94921875,0.0,2567.35205078125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512271285057068,1.0,0.0,0.0,3.644706249237061,3.64473032951355,8.863767675393319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4443359375,0.0,1529.4169921875,1895.4371337890625,0.0,3874.010498046875,0.9042696952819824,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.741520881652832,0.3180816769599914,0.2916326820850372,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314784169197083,0.4536421597003937,0.4347718060016632,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856058716773987,0.557985246181488,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442294955253601,0.3219501972198486,0.310688316822052,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205670237541199,0.1830863356590271,0.8527386784553528,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949918031692505,0.367608368396759,0.367608368396759,1.0,1.0,-2.939044713973999,0.7770835161209106,2.161961317062378,0.1127888262271881,0.8940378427505493,0.8940378427505493,0.0,208.8655548095703,200.0,37871.56640625,0.0,2492.97509765625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370481967926024,1.0,0.0,0.0,3.6364574432373047,3.636481285095215,8.823691359793884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.64599609375,0.0,1519.6707763671875,1895.4371337890625,0.0,3745.57080078125,0.9023968577384948,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.741520881652832,0.3180816769599914,0.2916326820850372,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314784169197083,0.4536421597003937,0.4347718060016632,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856058716773987,0.557985246181488,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442294955253601,0.3219501972198486,0.310688316822052,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205670237541199,0.1830863356590271,0.8527386784553528,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949918031692505,0.367608368396759,0.367608368396759,1.0,1.0,-2.939044713973999,0.7770835161209106,2.161961317062378,0.1127888262271881,0.8940378427505493,0.8940378427505493,0.0,208.8655548095703,200.0,37871.56640625,0.0,2492.97509765625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370481967926024,1.0,0.0,0.0,3.6364574432373047,3.636481285095215,8.823691359793884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.64599609375,0.0,1519.6707763671875,1895.4371337890625,0.0,3745.57080078125,0.9023968577384948,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408420443534851,0.3162371814250946,0.2897486984729767,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306683301925659,0.4508348107337951,0.4318737685680389,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859341740608215,0.5560060143470764,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.74366295337677,0.3202180862426758,0.3088388442993164,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6192072033882141,0.1813129037618637,0.84392911195755,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916805267333984,0.3682548105716705,0.3682548105716705,1.0,1.0,-2.918088674545288,0.7718700766563416,2.1462185382843018,0.1122115179896354,0.8958882093429565,0.8958882093429565,0.0,206.9781951904297,203.0,36543.1484375,0.0,2445.317626953125,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175129532814026,1.0,0.0,0.0,3.63469171524048,3.6347155570983887,8.81512505657156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.68212890625,0.0,1516.439453125,1895.4371337890625,0.0,3566.188720703125,0.9018908143043518,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408420443534851,0.3162371814250946,0.2897486984729767,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306683301925659,0.4508348107337951,0.4318737685680389,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859341740608215,0.5560060143470764,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.74366295337677,0.3202180862426758,0.3088388442993164,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6192072033882141,0.1813129037618637,0.84392911195755,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916805267333984,0.3682548105716705,0.3682548105716705,1.0,1.0,-2.918088674545288,0.7718700766563416,2.1462185382843018,0.1122115179896354,0.8958882093429565,0.8958882093429565,0.0,206.9781951904297,203.0,36543.1484375,0.0,2445.317626953125,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175129532814026,1.0,0.0,0.0,3.63469171524048,3.6347155570983887,8.81512505657156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.68212890625,0.0,1516.439453125,1895.4371337890625,0.0,3566.188720703125,0.9018908143043518,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7402696013450623,0.3154993057250976,0.2890106737613678,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299679160118103,0.449648380279541,0.4306703507900238,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862802982330322,0.5559637546539307,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431355714797974,0.3195268213748932,0.3081196844577789,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183791756629944,0.180579587817192,0.840381920337677,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906462073326111,0.3685780167579651,0.3685780167579651,1.0,1.0,-2.9105732440948486,0.7702328562736511,2.1403403282165527,0.1123003885149955,0.8982727527618408,0.8982727527618408,0.0,206.67042541503903,203.0,35548.55859375,0.0,2430.195068359375,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055678248405457,1.0,0.0,0.0,3.636585235595703,3.636609077453613,8.824312089927844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.4501953125,0.0,1517.648681640625,1895.4371337890625,0.0,3455.4267578125,0.9022693634033204,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397032976150513,0.3148844242095947,0.2884522676467895,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292339444160461,0.4486024677753448,0.4296686351299286,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866838216781616,0.5562524199485779,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7425861358642578,0.3189430832862854,0.3075546622276306,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175650954246521,0.1799438297748565,0.8374239802360535,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899614095687866,0.3690069019794464,0.3690069019794464,1.0,1.0,-2.9048075675964355,0.7694341540336609,2.135373592376709,0.1128414794802665,0.9001609683036804,0.9001609683036804,0.0,206.61070251464844,206.0,35397.79296875,0.0,2419.50927734375,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481201171875,293.1499938964844,293.1499938964844,281.8500061035156,35812.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991101384162903,1.0,0.0,0.0,3.6409971714019775,3.641021251678467,8.845736374496482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.42578125,0.0,1521.778564453125,1895.4371337890625,0.0,3395.2880859375,0.9031524062156676,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.738213837146759,0.3138250410556793,0.2874867916107178,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273523449897766,0.4467213451862335,0.4278712868690491,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873541951179504,0.5579919219017029,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411293983459473,0.3179333806037903,0.3065892159938812,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157022714614868,0.1788327693939209,0.8323779702186584,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893822908401489,0.3698646426200866,0.3698646426200866,1.0,1.0,-2.896348476409912,0.7688803672790527,2.12746810913086,0.1143085658550262,0.9069184064865112,0.9069184064865112,0.0,207.2457427978516,209.0,34411.40625,0.0,2407.459228515625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35573.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533857345581,1.0,0.0,0.0,3.656270742416382,3.656294584274292,8.920105187826266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.43505859375,0.0,1536.9569091796875,1895.4371337890625,0.0,3249.87158203125,0.9064059257507324,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.738213837146759,0.3138250410556793,0.2874867916107178,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273523449897766,0.4467213451862335,0.4278712868690491,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873541951179504,0.5579919219017029,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411293983459473,0.3179333806037903,0.3065892159938812,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157022714614868,0.1788327693939209,0.8323779702186584,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893822908401489,0.3698646426200866,0.3698646426200866,1.0,1.0,-2.896348476409912,0.7688803672790527,2.12746810913086,0.1143085658550262,0.9069184064865112,0.9069184064865112,0.0,207.2457427978516,209.0,34411.40625,0.0,2407.459228515625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35573.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533857345581,1.0,0.0,0.0,3.656270742416382,3.656294584274292,8.920105187826266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.43505859375,0.0,1536.9569091796875,1895.4371337890625,0.0,3249.87158203125,0.9064059257507324,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351675629615784,0.3112736046314239,0.2857576608657837,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239585161209106,0.4434269666671753,0.4253473281860351,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845889568328857,0.5620850324630737,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383211851119995,0.3158675134181976,0.3051007688045501,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126278042793274,0.1771093606948852,0.8261731863021851,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449279785156,1.0,0.5893832445144653,0.3707223832607269,0.3707223832607269,1.0,1.0,-2.886916399002075,0.7679803967475891,2.118935823440552,0.1157744377851486,0.9079992771148682,0.9079992771148682,0.0,209.1480865478516,197.0,35163.203125,0.0,2399.9580078125,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989042043685913,1.0,0.0,0.0,3.6687917709350586,3.668815851211548,8.981304517874378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.61669921875,0.0,1551.8228759765625,1895.4371337890625,0.0,3393.367919921875,0.9092565178871156,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351675629615784,0.3112736046314239,0.2857576608657837,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239585161209106,0.4434269666671753,0.4253473281860351,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845889568328857,0.5620850324630737,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383211851119995,0.3158675134181976,0.3051007688045501,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126278042793274,0.1771093606948852,0.8261731863021851,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449279785156,1.0,0.5893832445144653,0.3707223832607269,0.3707223832607269,1.0,1.0,-2.886916399002075,0.7679803967475891,2.118935823440552,0.1157744377851486,0.9079992771148682,0.9079992771148682,0.0,209.1480865478516,197.0,35163.203125,0.0,2399.9580078125,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989042043685913,1.0,0.0,0.0,3.6687917709350586,3.668815851211548,8.981304517874378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.61669921875,0.0,1551.8228759765625,1895.4371337890625,0.0,3393.367919921875,0.9092565178871156,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333765625953674,0.3073703348636627,0.2824647426605224,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223509192466736,0.4386804103851318,0.421131432056427,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790512681007385,0.5600132346153259,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370070815086365,0.3126184642314911,0.3022370040416717,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105854511260986,0.1745394915342331,0.8153033256530762,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9250183105469,1.0,0.5843421816825867,0.3713177442550659,0.3713177442550659,1.0,1.0,-2.858917474746704,0.7601781487464905,2.0987393856048584,0.1146673113107681,0.9059381484985352,0.9059381484985352,0.0,206.97537231445312,185.0,35858.6875,0.0,2339.753662109375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916565239429474,1.0,0.0,0.0,3.673044681549072,3.6730690002441406,9.00213933618943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.107421875,0.0,1558.259033203125,1895.4371337890625,0.0,3557.427001953125,0.9103496074676514,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333765625953674,0.3073703348636627,0.2824647426605224,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223509192466736,0.4386804103851318,0.421131432056427,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790512681007385,0.5600132346153259,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370070815086365,0.3126184642314911,0.3022370040416717,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105854511260986,0.1745394915342331,0.8153033256530762,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9250183105469,1.0,0.5843421816825867,0.3713177442550659,0.3713177442550659,1.0,1.0,-2.858917474746704,0.7601781487464905,2.0987393856048584,0.1146673113107681,0.9059381484985352,0.9059381484985352,0.0,206.97537231445312,185.0,35858.6875,0.0,2339.753662109375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916565239429474,1.0,0.0,0.0,3.673044681549072,3.6730690002441406,9.00213933618943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.107421875,0.0,1558.259033203125,1895.4371337890625,0.0,3557.427001953125,0.9103496074676514,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.733006477355957,0.3029036819934845,0.2784309983253479,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224782943725586,0.433229923248291,0.4160037040710449,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732540607452393,0.5529199838638306,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371326684951782,0.3087542951107025,0.2985727190971374,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096252202987671,0.1714986115694046,0.8014064431190491,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761435031890869,0.3719130754470825,0.3719130754470825,1.0,1.0,-2.818284749984741,0.7480907440185547,2.0701940059661865,0.111921839416027,0.9008912444114684,0.9008912444114684,0.0,201.60641479492188,173.0,36477.74609375,0.0,2243.50048828125,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301820993423462,1.0,0.0,0.0,3.667140483856201,3.6671648025512695,8.97322195214656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.744140625,0.0,1553.697021484375,1895.4371337890625,0.0,3682.81005859375,0.9092112183570862,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.733006477355957,0.3029036819934845,0.2784309983253479,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224782943725586,0.433229923248291,0.4160037040710449,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732540607452393,0.5529199838638306,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371326684951782,0.3087542951107025,0.2985727190971374,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096252202987671,0.1714986115694046,0.8014064431190491,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761435031890869,0.3719130754470825,0.3719130754470825,1.0,1.0,-2.818284749984741,0.7480907440185547,2.0701940059661865,0.111921839416027,0.9008912444114684,0.9008912444114684,0.0,201.60641479492188,173.0,36477.74609375,0.0,2243.50048828125,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301820993423462,1.0,0.0,0.0,3.667140483856201,3.6671648025512695,8.97322195214656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.744140625,0.0,1553.697021484375,1895.4371337890625,0.0,3682.81005859375,0.9092112183570862,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333144545555115,0.3005711734294891,0.2763019502162933,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231098055839539,0.4303638339042663,0.4132773578166961,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.870521068572998,0.5479454398155212,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376722097396851,0.3066931068897247,0.2965850532054901,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095284223556519,0.169878676533699,0.7938410639762878,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.571182370185852,0.3722107708454132,0.3722107708454132,1.0,1.0,-2.794992685317993,0.74102783203125,2.053964853286743,0.1101720258593559,0.8966675996780396,0.8966675996780396,0.0,198.0704345703125,173.0,37137.9453125,0.0,2187.205078125,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36351.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378936290740968,1.0,0.0,0.0,3.660014152526856,3.660038471221924,8.938380346990016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.5380859375,0.0,1546.978515625,1895.4371337890625,0.0,3753.274658203125,0.9076946377754213,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.733773410320282,0.2981533110141754,0.2740290462970733,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239453434944153,0.4273908734321594,0.410382330417633,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.867917537689209,0.5423371195793152,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383798956871033,0.3045379519462585,0.29445680975914,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095496416091919,0.1681864559650421,0.7857929468154907,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657573938369751,0.3728265166282654,0.3728265166282654,1.0,1.0,-2.7698144912719727,0.7340691685676575,2.03574538230896,0.1089420840144157,0.8927949666976929,0.8927949666976929,0.0,194.1600646972656,176.0,36963.48046875,0.0,2126.8369140625,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400401711463928,1.0,0.0,0.0,3.649353265762329,3.6493773460388175,8.886384534889658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.66064453125,0.0,1536.22412109375,1895.4371337890625,0.0,3772.810302734375,0.9054508805274964,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330905199050903,0.2947969436645508,0.2704848051071167,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.823474645614624,0.4228349030017853,0.4055535495281219,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654592633247375,0.5369404554367065,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378941178321838,0.3012320101261139,0.290910005569458,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.607836902141571,0.1654115617275238,0.7718592286109924,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590699315071106,0.3740580677986145,0.3740580677986145,1.0,1.0,-2.7322380542755127,0.7245022058486938,2.0077357292175293,0.1076672151684761,0.8895880579948425,0.8895880579948425,0.0,189.945541381836,179.0,35507.94921875,0.0,2046.05859375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202122092247008,1.0,0.0,0.0,3.631158828735352,3.6311826705932617,8.797996429166233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09033203125,0.0,1515.7989501953125,1895.4371337890625,0.0,3591.11669921875,0.9013952612876892,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330905199050903,0.2947969436645508,0.2704848051071167,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.823474645614624,0.4228349030017853,0.4055535495281219,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654592633247375,0.5369404554367065,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378941178321838,0.3012320101261139,0.290910005569458,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.607836902141571,0.1654115617275238,0.7718592286109924,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590699315071106,0.3740580677986145,0.3740580677986145,1.0,1.0,-2.7322380542755127,0.7245022058486938,2.0077357292175293,0.1076672151684761,0.8895880579948425,0.8895880579948425,0.0,189.945541381836,179.0,35507.94921875,0.0,2046.05859375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202122092247008,1.0,0.0,0.0,3.631158828735352,3.6311826705932617,8.797996429166233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09033203125,0.0,1515.7989501953125,1895.4371337890625,0.0,3591.11669921875,0.9013952612876892,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323417663574219,0.292655199766159,0.2683146595954895,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225475549697876,0.4195491075515747,0.4021786451339721,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646485209465027,0.5344003438949585,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370596528053284,0.298907071352005,0.2884801924228668,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059666275978088,0.1633433550596237,0.7616549730300903,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548750162124634,0.3752896189689636,0.3752896189689636,1.0,1.0,-2.7073299884796143,0.7191352248191833,1.988194704055786,0.1079116538166999,0.8888665437698364,0.8888665437698364,0.0,187.72618103027344,182.0,34147.89453125,0.0,1996.18798828125,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896410346031189,1.0,0.0,0.0,3.6187918186187744,3.618815660476685,8.73816986768361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.99951171875,0.0,1501.063720703125,1895.4371337890625,0.0,3370.100830078125,0.8985377550125122,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323417663574219,0.292655199766159,0.2683146595954895,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225475549697876,0.4195491075515747,0.4021786451339721,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646485209465027,0.5344003438949585,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370596528053284,0.298907071352005,0.2884801924228668,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059666275978088,0.1633433550596237,0.7616549730300903,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548750162124634,0.3752896189689636,0.3752896189689636,1.0,1.0,-2.7073299884796143,0.7191352248191833,1.988194704055786,0.1079116538166999,0.8888665437698364,0.8888665437698364,0.0,187.72618103027344,182.0,34147.89453125,0.0,1996.18798828125,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896410346031189,1.0,0.0,0.0,3.6187918186187744,3.618815660476685,8.73816986768361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.99951171875,0.0,1501.063720703125,1895.4371337890625,0.0,3370.100830078125,0.8985377550125122,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.73115074634552,0.291023313999176,0.2667585015296936,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209943175315857,0.4168676137924194,0.3995378017425537,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641847968101501,0.5341142416000366,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357364892959595,0.297082781791687,0.2866582572460174,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038141250610352,0.1616907715797424,0.75382399559021,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524930357933044,0.3765849769115448,0.3765849769115448,1.0,1.0,-2.6903367042541504,0.7165538668632507,1.9737827777862549,0.1092225387692451,0.890508770942688,0.890508770942688,0.0,186.9798278808593,185.0,32913.25,0.0,1966.1207275390625,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.56463623046875,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749619126319885,1.0,0.0,0.0,3.6142871379852295,3.614310741424561,8.716428965271916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.607421875,0.0,1494.5618896484375,1895.4371337890625,0.0,3169.349609375,0.8973866701126099,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.73115074634552,0.291023313999176,0.2667585015296936,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209943175315857,0.4168676137924194,0.3995378017425537,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641847968101501,0.5341142416000366,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357364892959595,0.297082781791687,0.2866582572460174,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038141250610352,0.1616907715797424,0.75382399559021,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524930357933044,0.3765849769115448,0.3765849769115448,1.0,1.0,-2.6903367042541504,0.7165538668632507,1.9737827777862549,0.1092225387692451,0.890508770942688,0.890508770942688,0.0,186.9798278808593,185.0,32913.25,0.0,1966.1207275390625,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.56463623046875,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749619126319885,1.0,0.0,0.0,3.6142871379852295,3.614310741424561,8.716428965271916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.607421875,0.0,1494.5618896484375,1895.4371337890625,0.0,3169.349609375,0.8973866701126099,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295035123825073,0.2896909713745117,0.2655345499515533,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188583850860596,0.4145486056804657,0.3973128199577331,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8636220693588257,0.5355700850486755,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.733955442905426,0.2955652475357055,0.2851943373680115,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.601337194442749,0.1602960377931594,0.7474594712257385,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513868927955627,0.377880334854126,0.377880334854126,1.0,1.0,-2.67853045463562,0.7157056927680969,1.962824821472168,0.111132837831974,0.8947147727012634,0.8947147727012634,0.0,187.33331298828125,188.0,31913.486328125,0.0,1949.391357421875,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570047616958618,1.0,0.0,0.0,3.619105577468872,3.619129180908203,8.73968474479625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73876953125,0.0,1497.97021484375,1895.4371337890625,0.0,3000.916748046875,0.8982887268066406,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295035123825073,0.2896909713745117,0.2655345499515533,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188583850860596,0.4145486056804657,0.3973128199577331,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8636220693588257,0.5355700850486755,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.733955442905426,0.2955652475357055,0.2851943373680115,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.601337194442749,0.1602960377931594,0.7474594712257385,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513868927955627,0.377880334854126,0.377880334854126,1.0,1.0,-2.67853045463562,0.7157056927680969,1.962824821472168,0.111132837831974,0.8947147727012634,0.8947147727012634,0.0,187.33331298828125,188.0,31913.486328125,0.0,1949.391357421875,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570047616958618,1.0,0.0,0.0,3.619105577468872,3.619129180908203,8.73968474479625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73876953125,0.0,1497.97021484375,1895.4371337890625,0.0,3000.916748046875,0.8982887268066406,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284917831420898,0.2890832722187042,0.2649710178375244,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175674080848694,0.413463830947876,0.3962705433368683,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.8632088303565979,0.5368455648422241,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328885793685913,0.2948712110519409,0.2845289707183838,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999526381492615,0.159654751420021,0.7445879578590393,285.2900085449219,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511834025382996,0.3785280287265777,0.3785280287265777,1.0,1.0,-2.673882246017456,0.7156989574432373,1.9581831693649288,0.1122335568070411,0.8983228802680969,0.8983228802680969,0.0,187.84385681152344,188.0,31088.09375,0.0,1944.527099609375,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3582763671875,293.1499938964844,293.1499938964844,282.1499938964844,35707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465520739555359,1.0,0.0,0.0,3.6249825954437256,3.6250061988830566,8.768092243371939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.787109375,0.0,1503.341796875,1895.4371337890625,0.0,2902.98779296875,0.8995391130447388,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.727516770362854,0.288554847240448,0.2645302414894104,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8162793517112732,0.4124641418457031,0.3953597545623779,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627876043319702,0.538284957408905,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.731836199760437,0.2942455410957336,0.2839652299880981,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.5985912084579468,0.1590638905763626,0.7420423626899719,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511763095855713,0.37899249792099,0.37899249792099,1.0,1.0,-2.670249938964844,0.7156156897544861,1.9546343088150024,0.1130288913846015,0.9014130234718324,0.9014130234718324,0.0,188.4781036376953,191.0,30960.91015625,0.0,1941.80615234375,1.0,282.1418762207031,284.1761779785156,290.4560241699219,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418606519699097,1.0,0.0,0.0,3.633708953857422,3.633732795715332,8.810358735900081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.09326171875,0.0,1512.062255859375,1895.4371337890625,0.0,2859.104248046875,0.9013698697090148,1.0,0.0,3.0,1.0,0.0
