time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240746021270752,0.2859925627708435,0.2627884149551391,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122339844703674,0.4090204238891601,0.3926906585693359,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583094477653503,0.5429993867874146,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284947037696838,0.2919226586818695,0.2822293639183044,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594620943069458,0.1572550535202026,0.7354235649108887,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.718505859375,296.996826171875,285.1367492675781,1.0,0.551408588886261,0.3799214661121368,0.3799214661121368,1.0,1.0,-2.660581588745117,0.7145506739616394,1.946030855178833,0.1143605187535286,0.902385711669922,0.902385711669922,0.0,190.6491241455078,179.0,31678.8125,0.0,1936.7703857421875,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592562079429626,1.0,0.0,0.0,3.645779609680176,3.645803689956665,8.868989311849873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1181640625,0.0,1526.2471923828125,1895.4371337890625,0.0,3022.029296875,0.9041154980659484,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240746021270752,0.2859925627708435,0.2627884149551391,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122339844703674,0.4090204238891601,0.3926906585693359,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583094477653503,0.5429993867874146,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284947037696838,0.2919226586818695,0.2822293639183044,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594620943069458,0.1572550535202026,0.7354235649108887,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.718505859375,296.996826171875,285.1367492675781,1.0,0.551408588886261,0.3799214661121368,0.3799214661121368,1.0,1.0,-2.660581588745117,0.7145506739616394,1.946030855178833,0.1143605187535286,0.902385711669922,0.902385711669922,0.0,190.6491241455078,179.0,31678.8125,0.0,1936.7703857421875,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592562079429626,1.0,0.0,0.0,3.645779609680176,3.645803689956665,8.868989311849873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1181640625,0.0,1526.2471923828125,1895.4371337890625,0.0,3022.029296875,0.9041154980659484,1.0,0.0,3.0,1.0,0.0
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219427227973938,0.282065749168396,0.2594848573207855,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101316094398499,0.4041333198547363,0.388344943523407,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506488800048828,0.5412700176239014,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7267488241195679,0.2884436845779419,0.2791511714458465,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919025540351868,0.1546260714530944,0.7243254780769348,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464693903923035,0.3808504045009613,0.3808504045009613,1.0,1.0,-2.632298707962036,0.7070590257644653,1.9252396821975708,0.1135909780859947,0.9001333117485046,0.9001333117485046,0.0,188.7667236328125,167.0,32239.681640625,0.0,1885.1943359375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788703680038452,1.0,0.0,0.0,3.649360179901123,3.649384260177612,8.886418072506785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.619140625,0.0,1531.9132080078125,1895.4371337890625,0.0,3205.9931640625,0.905061423778534,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219427227973938,0.282065749168396,0.2594848573207855,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101316094398499,0.4041333198547363,0.388344943523407,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506488800048828,0.5412700176239014,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7267488241195679,0.2884436845779419,0.2791511714458465,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919025540351868,0.1546260714530944,0.7243254780769348,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464693903923035,0.3808504045009613,0.3808504045009613,1.0,1.0,-2.632298707962036,0.7070590257644653,1.9252396821975708,0.1135909780859947,0.9001333117485046,0.9001333117485046,0.0,188.7667236328125,167.0,32239.681640625,0.0,1885.1943359375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788703680038452,1.0,0.0,0.0,3.649360179901123,3.649384260177612,8.886418072506785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.619140625,0.0,1531.9132080078125,1895.4371337890625,0.0,3205.9931640625,0.905061423778534,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210679054260254,0.2772794961929321,0.2552843689918518,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097696304321289,0.3983813822269439,0.3830191195011139,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422914743423462,0.5345720648765564,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263301610946655,0.2841553092002868,0.2751830816268921,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.590125560760498,0.1513606309890747,0.7097907662391663,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381187200546265,0.6285102367401123,0.6285102367401123,0.6000000238418579,1.0,-2.590583562850952,1.222027063369751,1.3685564994812012,0.6375254988670349,0.8929892182350159,0.8929892182350159,0.0,183.9037628173828,155.0,31801.470703125,0.0,1800.30810546875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912671208381653,1.0,0.0,0.0,3.6399893760681152,3.640013456344605,8.840839882395812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.171875,0.0,1524.30322265625,1895.4371337890625,0.0,3322.0556640625,0.9031992554664612,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210679054260254,0.2772794961929321,0.2552843689918518,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097696304321289,0.3983813822269439,0.3830191195011139,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422914743423462,0.5345720648765564,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263301610946655,0.2841553092002868,0.2751830816268921,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.590125560760498,0.1513606309890747,0.7097907662391663,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381187200546265,0.6285102367401123,0.6285102367401123,0.6000000238418579,1.0,-2.590583562850952,1.222027063369751,1.3685564994812012,0.6375254988670349,0.8929892182350159,0.8929892182350159,0.0,183.9037628173828,155.0,31801.470703125,0.0,1800.30810546875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912671208381653,1.0,0.0,0.0,3.6399893760681152,3.640013456344605,8.840839882395812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.171875,0.0,1524.30322265625,1895.4371337890625,0.0,3322.0556640625,0.9031992554664612,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225552797317505,0.2733175158500671,0.2511605620384216,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120675086975098,0.3931979537010193,0.3776169419288635,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367305397987366,0.5224859714508057,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280117273330688,0.2801727056503296,0.2709838449954986,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901588201522827,0.1481852233409881,0.6938446760177612,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276157259941101,0.8761700987815857,0.8761700987815857,0.2000000029802322,1.0,-2.5404164791107178,2.149478912353516,0.3909375071525574,1.5739141702651978,0.888730525970459,0.888730525970459,0.0,176.2973175048828,158.0,29365.974609375,0.0,1697.7894287109375,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627641797065735,1.0,0.0,0.0,3.624818801879883,3.624842643737793,8.767300982981396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98291015625,0.0,1508.319580078125,1895.4371337890625,0.0,3054.93212890625,0.8999095559120178,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225552797317505,0.2733175158500671,0.2511605620384216,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120675086975098,0.3931979537010193,0.3776169419288635,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367305397987366,0.5224859714508057,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280117273330688,0.2801727056503296,0.2709838449954986,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901588201522827,0.1481852233409881,0.6938446760177612,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276157259941101,0.8761700987815857,0.8761700987815857,0.2000000029802322,1.0,-2.5404164791107178,2.149478912353516,0.3909375071525574,1.5739141702651978,0.888730525970459,0.888730525970459,0.0,176.2973175048828,158.0,29365.974609375,0.0,1697.7894287109375,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627641797065735,1.0,0.0,0.0,3.624818801879883,3.624842643737793,8.767300982981396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98291015625,0.0,1508.319580078125,1895.4371337890625,0.0,3054.93212890625,0.8999095559120178,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230383157730103,0.2718135416507721,0.2495722323656082,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127105236053467,0.3910444378852844,0.3753416836261749,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.835430383682251,0.5180704593658447,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284439206123352,0.2785185575485229,0.26921147108078,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898193120956421,0.1468352079391479,0.6869560480117798,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239918231964111,1.0,1.0,0.0,1.0,-2.52005934715271,2.5200350284576416,2.4240222046501003e-05,1.947504639625549,0.8880335688591003,0.8880335688591003,0.0,173.60479736328125,158.0,28081.197265625,0.0,1659.3966064453125,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405221104621887,1.0,0.0,0.0,3.617370843887329,3.6173946857452393,8.73130886702711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9189453125,0.0,1499.953857421875,1895.4371337890625,0.0,2846.593505859375,0.8982794284820557,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.723041832447052,0.2706071734428406,0.248343288898468,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126813173294067,0.3892049193382263,0.3734460175037384,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8345983028411865,0.5155112743377686,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283242344856262,0.2771075069904327,0.2677388489246368,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.588998556137085,0.1456609219312667,0.6811056733131409,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210446119308472,1.0,1.0,0.0,1.0,-2.5044262409210205,2.50442123413086,5.045034868089715e-06,1.935408353805542,0.8871949911117554,0.8871949911117554,0.0,171.78578186035156,161.0,27831.669921875,0.0,1630.0601806640625,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235923647880554,1.0,0.0,0.0,3.611865520477295,3.611889123916626,8.704752758603718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.96728515625,0.0,1493.5501708984375,1895.4371337890625,0.0,2688.8818359375,0.896991491317749,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226520776748657,0.2688378393650055,0.2465219795703888,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119961619377136,0.3862371444702148,0.3703836500644684,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336161375045776,0.5126163363456726,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276043891906738,0.2748522758483886,0.2653831243515014,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870881080627441,0.1437577158212661,0.6716415882110596,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169363021850586,1.0,1.0,0.0,1.0,-2.4808709621429443,2.480865955352783,4.950436050421558e-06,1.917173266410828,0.889041543006897,0.889041543006897,0.0,169.54685974121094,164.0,26902.150390625,0.0,1588.572265625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791333019733429,1.0,0.0,0.0,3.60739803314209,3.607421636581421,8.683231840223016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.42626953125,0.0,1487.012939453125,1895.4371337890625,0.0,2392.4638671875,0.8958444595336914,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226520776748657,0.2688378393650055,0.2465219795703888,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119961619377136,0.3862371444702148,0.3703836500644684,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336161375045776,0.5126163363456726,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276043891906738,0.2748522758483886,0.2653831243515014,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870881080627441,0.1437577158212661,0.6716415882110596,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169363021850586,1.0,1.0,0.0,1.0,-2.4808709621429443,2.480865955352783,4.950436050421558e-06,1.917173266410828,0.889041543006897,0.889041543006897,0.0,169.54685974121094,164.0,26902.150390625,0.0,1588.572265625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791333019733429,1.0,0.0,0.0,3.60739803314209,3.607421636581421,8.683231840223016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.42626953125,0.0,1487.012939453125,1895.4371337890625,0.0,2392.4638671875,0.8958444595336914,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217431664466858,0.2675466537475586,0.2452689409255981,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105783462524414,0.3838448524475097,0.3680111169815063,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328372240066528,0.5120684504508972,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263324856758118,0.2730727791786194,0.2636016309261322,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848724842071533,0.1422542035579681,0.6644704341888428,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146626830101013,1.0,1.0,0.0,1.0,-2.465095281600952,2.46509051322937,4.887764134764439e-06,1.905003428459168,0.8937505483627319,0.8937505483627319,0.0,168.75526428222656,167.0,26061.689453125,0.0,1564.126708984375,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76897794008255,1.0,0.0,0.0,3.613170146942138,3.6131937503814697,8.711042482900666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23046875,0.0,1491.2703857421875,1895.4371337890625,0.0,2191.767333984375,0.8969435691833496,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217431664466858,0.2675466537475586,0.2452689409255981,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105783462524414,0.3838448524475097,0.3680111169815063,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328372240066528,0.5120684504508972,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263324856758118,0.2730727791786194,0.2636016309261322,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848724842071533,0.1422542035579681,0.6644704341888428,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146626830101013,1.0,1.0,0.0,1.0,-2.465095281600952,2.46509051322937,4.887764134764439e-06,1.905003428459168,0.8937505483627319,0.8937505483627319,0.0,168.75526428222656,167.0,26061.689453125,0.0,1564.126708984375,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76897794008255,1.0,0.0,0.0,3.613170146942138,3.6131937503814697,8.711042482900666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23046875,0.0,1491.2703857421875,1895.4371337890625,0.0,2191.767333984375,0.8969435691833496,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.720302402973175,0.26652991771698,0.2443291842937469,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.808462381362915,0.3817865550518036,0.3660333752632141,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318512439727783,0.5133621096611023,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245250344276428,0.2715623080730438,0.2621494829654693,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822675824165344,0.140975996851921,0.6586479544639587,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136910676956177,1.0,1.0,0.0,1.0,-2.4544007778167725,2.4543960094451904,4.845583134738263e-06,1.8967909812927248,0.901318907737732,0.901318907737732,0.0,169.05862426757812,170.0,25281.2890625,0.0,1551.212646484375,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531654238700867,1.0,0.0,0.0,3.629880905151367,3.629904508590698,8.791804475549725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6650390625,0.0,1507.40673828125,1895.4371337890625,0.0,2052.898681640625,0.9004746079444885,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.720302402973175,0.26652991771698,0.2443291842937469,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.808462381362915,0.3817865550518036,0.3660333752632141,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318512439727783,0.5133621096611023,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245250344276428,0.2715623080730438,0.2621494829654693,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822675824165344,0.140975996851921,0.6586479544639587,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136910676956177,1.0,1.0,0.0,1.0,-2.4544007778167725,2.4543960094451904,4.845583134738263e-06,1.8967909812927248,0.901318907737732,0.901318907737732,0.0,169.05862426757812,170.0,25281.2890625,0.0,1551.212646484375,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531654238700867,1.0,0.0,0.0,3.629880905151367,3.629904508590698,8.791804475549725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6650390625,0.0,1507.40673828125,1895.4371337890625,0.0,2052.898681640625,0.9004746079444885,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169865369796753,0.2639981210231781,0.2426211386919021,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043878078460693,0.3782946765422821,0.3633222877979278,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268789649009705,0.5172210931777954,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211310863494873,0.2689830362796783,0.260173887014389,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780720710754395,0.1390866190195083,0.6516522169113159,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134499073028564,1.0,1.0,0.0,1.0,-2.442955255508423,2.442950487136841,4.800833266926929e-06,1.888099312782288,0.9021533131599426,0.9021533131599426,0.0,170.64218139648438,173.0,25664.498046875,0.0,1542.72119140625,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742394208908081,1.0,0.0,0.0,3.643301725387573,3.6433255672454834,8.856936801748816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.62548828125,0.0,1523.2701416015625,1895.4371337890625,0.0,2238.57666015625,0.9035356044769288,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169865369796753,0.2639981210231781,0.2426211386919021,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043878078460693,0.3782946765422821,0.3633222877979278,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268789649009705,0.5172210931777954,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211310863494873,0.2689830362796783,0.260173887014389,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780720710754395,0.1390866190195083,0.6516522169113159,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134499073028564,1.0,1.0,0.0,1.0,-2.442955255508423,2.442950487136841,4.800833266926929e-06,1.888099312782288,0.9021533131599426,0.9021533131599426,0.0,170.64218139648438,173.0,25664.498046875,0.0,1542.72119140625,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742394208908081,1.0,0.0,0.0,3.643301725387573,3.6433255672454834,8.856936801748816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.62548828125,0.0,1523.2701416015625,1895.4371337890625,0.0,2238.57666015625,0.9035356044769288,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142641544342041,0.2621468603610992,0.2412025779485702,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8013033270835876,0.3759527504444122,0.3613743484020233,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226182460784912,0.5202534794807434,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185351252555847,0.2672287225723266,0.2587291598320007,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.574948251247406,0.1377935260534286,0.6466947793960571,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133779644966125,1.0,1.0,0.0,1.0,-2.4348647594451904,2.4348599910736084,4.769244696944952e-06,1.88191020488739,0.9004772305488586,0.9004772305488586,0.0,171.9247589111328,173.0,26099.599609375,0.0,1537.42626953125,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2024841308594,293.1499938964844,293.1499938964844,282.1499938964844,35810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890157103538513,1.0,0.0,0.0,3.646559238433838,3.646583080291748,8.872782473190455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4365234375,0.0,1527.9285888671875,1895.4371337890625,0.0,2371.4521484375,0.9043112397193908,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108823657035828,0.260015994310379,0.2394469082355499,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7976514101028442,0.3733117282390594,0.3590632081031799,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.8173931837081909,0.5238578915596008,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154008150100708,0.265228122472763,0.2570044994354248,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711767077445984,0.136281281709671,0.6406819224357605,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132665038108826,1.0,1.0,0.0,1.0,-2.425015926361084,2.425011157989502,4.730896307592047e-06,1.874354600906372,0.8992041945457458,0.8992041945457458,0.0,173.45391845703125,161.0,25989.42578125,0.0,1530.8741455078125,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964202761650085,1.0,0.0,0.0,3.6464264392852783,3.646450519561768,8.872136731952196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1103515625,0.0,1528.7769775390625,1895.4371337890625,0.0,2438.74267578125,0.904412567615509,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086126804351807,0.2570226192474365,0.2363399565219879,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953757643699646,0.3691527545452118,0.354744017124176,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097395896911621,0.5218828320503235,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.713205099105835,0.2619860470294952,0.2536508738994598,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672792792320251,0.1335419267416,0.6276514530181885,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079323053359985,1.0,1.0,0.0,1.0,-2.3940486907958984,2.3940441608428955,4.611282292898977e-06,1.8505548238754272,0.9022358655929564,0.9022358655929564,0.0,171.4595184326172,149.0,25046.66015625,0.0,1482.71337890625,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784554362297058,1.0,0.0,0.0,3.651724576950073,3.6517486572265625,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.90185546875,0.0,1533.8394775390625,1895.4371337890625,0.0,2276.283447265625,0.905555009841919,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086126804351807,0.2570226192474365,0.2363399565219879,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953757643699646,0.3691527545452118,0.354744017124176,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097395896911621,0.5218828320503235,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.713205099105835,0.2619860470294952,0.2536508738994598,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672792792320251,0.1335419267416,0.6276514530181885,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079323053359985,1.0,1.0,0.0,1.0,-2.3940486907958984,2.3940441608428955,4.611282292898977e-06,1.8505548238754272,0.9022358655929564,0.9022358655929564,0.0,171.4595184326172,149.0,25046.66015625,0.0,1482.71337890625,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784554362297058,1.0,0.0,0.0,3.651724576950073,3.6517486572265625,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.90185546875,0.0,1533.8394775390625,1895.4371337890625,0.0,2276.283447265625,0.905555009841919,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095367312431335,0.0,0.2333792001008987,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965913414955139,0.0,0.3505440950393677,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513414740562439,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139800190925598,0.0,0.2503561079502105,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.566211462020874,0.0,0.6146365404129028,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3556888103485107,2.355684280395508,4.46515332441777e-06,1.820980668067932,0.0,0.0,0.0,165.96273803710938,60.0,25171.22265625,0.0,1412.3006591796875,0.0,282.1580810546875,283.8113708496094,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504406929016113,3.6504647731781006,8.891681773093296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.185302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095367312431335,0.0,0.2333792001008987,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965913414955139,0.0,0.3505440950393677,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513414740562439,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139800190925598,0.0,0.2503561079502105,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.566211462020874,0.0,0.6146365404129028,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3556888103485107,2.355684280395508,4.46515332441777e-06,1.820980668067932,0.0,0.0,0.0,165.96273803710938,60.0,25171.22265625,0.0,1412.3006591796875,0.0,282.1580810546875,283.8113708496094,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504406929016113,3.6504647731781006,8.891681773093296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.185302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.3563044667243957,0.0,0.0009294583578594,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.3563044667243957,0.0,0.0009787678718566,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.3563044667243957,0.0,0.0007229163311421,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.3563044667243957,0.0,0.0009787646122276,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0046428078785538,284.91363525390625,294.1499938964844,295.32330322265625,287.186279296875,295.2790222167969,296.85076904296875,284.04638671875,0.0,0.0,0.8015700578689575,0.8015700578689575,0.1984299272298813,1.0,-0.0099063413217663,0.0099692866206169,-6.294545892160386e-05,-0.0124580627307295,0.0,0.0,0.0,-0.0520801208913326,60.0,1541.1219482421875,0.0,-6.689209385513095e-06,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,2.955144736915827e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815701187247507e-11,1.3816253696674607e-11,2.5028753219651928e-17,3.879055132660625e-10,3.879051246880039e-10,4.004523223387872e-16,0.0,0.0,-0.0,0.0,0.0,9.359703081167508e-20,2.115226764546353e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.000879529165104,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0012888725614175,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0008188260253518,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0009421007125638,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0024899817071855,284.9087219238281,294.1499938964844,295.2962646484375,287.172607421875,295.2816162109375,296.6879272460937,283.6139831542969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090150441974401,0.0089588984847068,5.614590554614552e-05,-0.0129180066287517,0.0,0.0,0.0,-0.0479442365467548,60.0,606.44580078125,-0.0,-4.0471636566508096e-06,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.768501424638562e-28,-3.314813601558362e-28,-4.167296274653787e-31,3.5869194202356395e-18,3.5840697830253935e-18,2.849548958797992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0001157538790721,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0001312912354478,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.000124364887597,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,0.0001223067520186,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0005288960528559,284.9056091308594,294.1499938964844,295.2694702148437,287.1585693359375,295.2806091308594,296.4894104003906,283.4586486816406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012273871107026,0.0031306112650781,-0.0019032242707908,-0.0164935123175382,0.0,0.0,0.0,-0.0085297366604208,60.0,239.05239868164065,-0.0,-1.027055489544182e-07,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.124217176589716e-35,-4.2105648023899626e-35,-1.0811569831123234e-35,-2.322713789643525e-20,-1.8159501499747224e-20,-5.067635588894461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.666058758739382e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001023917284328,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.738469139439985e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.000101814744994,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0004796709690708,284.9044189453125,294.1499938964844,295.2427673339844,287.14410400390625,295.2803955078125,296.3023681640625,283.4164733886719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010297010885551,0.0008191402303054,0.0002105609164573,-0.0185422487556934,0.0,0.0,0.0,-0.0084480969235301,60.0,92.80065155029295,-0.0,-7.228819498550365e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2543323183797671e-38,-2.80178165320309e-38,-1.4182447870434364e-38,4.498187976224191e-21,2.374307039698568e-21,2.123880936525623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.529721137369052e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0001003524957923,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,7.411904516629875e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001003525612759,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.000476028129924,284.9031982421875,294.1499938964844,295.21612548828125,287.1292419433594,295.2799377441406,296.1412353515625,283.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159394005313,3.643965129640493e-08,0.0010159029625356,-0.0191826894879341,0.0,0.0,0.0,-0.0086244707927107,60.0,39.13922119140625,-0.0,-7.031763260556545e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2408562565748174e-43,6.3618950280346695e-43,3.4331812375958026e-43,4.7478155754562085e-21,2.373801764822443e-21,2.374014012582158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.525437781121582e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,0.0001003078286885,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,7.408735109493136e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0001003074721666,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0004758118593599,284.9018859863281,294.1499938964844,295.1895446777344,287.11395263671875,295.2792358398437,296.0010681152344,283.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.630812426384637e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949329659342,60.0,19.349008560180664,-0.0,-7.025424508810829e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747615242651607e-21,2.373801764822443e-21,2.3738136797775557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.51902402448468e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0001002403150778,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.403755444101989e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.000100239936728,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0004754913970828,284.8990478515625,294.1499938964844,295.13653564453125,287.0822448730469,295.2771301269531,295.7712707519531,283.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.58938217163086,-0.0,-7.01593734220296e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.3738015628740508e-21,2.37380136092566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.51902402448468e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0001002403150778,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,7.403755444101989e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.000100239936728,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0004754913970828,284.8990478515625,294.1499938964844,295.13653564453125,287.0822448730469,295.2771301269531,295.7712707519531,283.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.58938217163086,-0.0,-7.01593734220296e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.3738015628740508e-21,2.37380136092566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,9.515369310975076e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.000100201825262,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,7.400911999866366e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0001002014541882,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.000475308886962,284.8959045410156,294.1499938964844,295.0837097167969,287.0491027832031,295.2741394042969,295.5912475585937,283.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.249095916748047,-0.0,-7.010521585470998e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
