time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251400,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,9.515369310975076e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.000100201825262,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,7.400911999866366e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0001002014541882,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.000475308886962,284.8959045410156,294.1499938964844,295.0837097167969,287.0491027832031,295.2741394042969,295.5912475585937,283.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.249095916748047,-0.0,-7.010521585470998e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,9.514040721114724e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001001878263195,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.399878086289391e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001001874625217,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0004752425593324,284.8925170898437,294.1499938964844,295.03106689453125,287.01470947265625,295.2702331542969,295.446533203125,283.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.011902809143066,-0.0,-7.008534907981814e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,9.514040721114724e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001001878263195,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.399878086289391e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001001874625217,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0004752425593324,284.8925170898437,294.1499938964844,295.03106689453125,287.01470947265625,295.2702331542969,295.446533203125,283.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.011902809143066,-0.0,-7.008534907981814e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.514599514659494e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001001937052933,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,7.400311733363196e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001001933414954,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0004752704990096,284.8888854980469,294.1499938964844,294.9785461425781,286.9791259765625,295.2654724121094,295.3265380859375,283.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.9177446365356445,-0.0,-7.009329294760391e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.514599514659494e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001001937052933,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,7.400311733363196e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001001933414954,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0004752704990096,284.8888854980469,294.1499938964844,294.9785461425781,286.9791259765625,295.2654724121094,295.3265380859375,283.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.9177446365356445,-0.0,-7.009329294760391e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,9.515460988041012e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001002027711365,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,7.400981121463701e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001002024073386,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0004753135435748,284.8869934082031,294.1499938964844,294.95233154296875,286.9609375,295.26275634765625,295.2738342285156,283.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.880775928497314,-0.0,-7.010584113231745e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.516625141259284e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0001002150311251,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,7.401886250590906e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001002146746031,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0004753717221319,284.8850402832031,294.1499938964844,294.9261474609375,286.9425048828125,295.25982666015625,295.2248840332031,283.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.845297336578369,-0.0,-7.012285863083889e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.519664308754729e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001002470235107,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.404248754028231e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001002466742647,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004755235859192,284.8810119628906,294.1499938964844,294.87384033203125,286.90496826171875,295.2533569335937,295.1360778808594,283.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.777071475982666,-0.0,-7.016737413323426e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.519664308754729e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001002470235107,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.404248754028231e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001002466742647,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004755235859192,284.8810119628906,294.1499938964844,294.87384033203125,286.90496826171875,295.2533569335937,295.1360778808594,283.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.777071475982666,-0.0,-7.016737413323426e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,9.523290646029636e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001002852077363,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,7.407068915199488e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0001002848584903,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0004757047572638,284.8768310546875,294.1499938964844,294.82159423828125,286.8666687011719,295.2460632324219,295.0567932128906,283.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711465835571289,-0.0,-7.022056536243326e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,9.523290646029636e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001002852077363,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,7.407068915199488e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0001002848584903,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0004757047572638,284.8768310546875,294.1499938964844,294.82159423828125,286.8666687011719,295.2460632324219,295.0567932128906,283.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711465835571289,-0.0,-7.022056536243326e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.52708360273391e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001003251527436,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.410018588416278e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001003248034976,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0004758942814078,284.8724670410156,294.1499938964844,294.7694091796875,286.8276672363281,295.2379455566406,294.9844970703125,283.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.647877216339111,-0.0,-7.027624349120742e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.52708360273391e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001003251527436,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.410018588416278e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001003248034976,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0004758942814078,284.8724670410156,294.1499938964844,294.7694091796875,286.8276672363281,295.2379455566406,294.9844970703125,283.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.647877216339111,-0.0,-7.027624349120742e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.530651004752144e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,0.0001003627112368,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.412792183458805e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0001003623692668,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0004760725132655,284.8679504394531,294.1499938964844,294.7171936035156,286.78814697265625,295.2290344238281,294.9173583984375,283.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.585908889770508,-0.0,-7.03286175962603e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.530651004752144e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,0.0001003627112368,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.412792183458805e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0001003623692668,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0004760725132655,284.8679504394531,294.1499938964844,294.7171936035156,286.78814697265625,295.2290344238281,294.9173583984375,283.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.585908889770508,-0.0,-7.03286175962603e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.532240073895082e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0001003794386633,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,7.414027641061693e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001003791039693,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.000476151908515,284.8656616210937,294.1499938964844,294.69110107421875,286.7682189941406,295.22430419921875,294.88531494140625,283.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.555410861968994,-0.0,-7.035193050342059e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.533645788906142e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001003942452371,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,7.415120489895344e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.0001003939032671,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0004762221651617,284.86334228515625,294.1499938964844,294.6649780273437,286.7481994628906,295.2193603515625,294.85406494140625,283.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.525177955627441,-0.0,-7.037255045361236e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.535786375636236e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001004167788778,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,7.416784501401708e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001004164441837,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004763291217386,284.8586120605469,294.1499938964844,294.6127319335937,286.7079467773437,295.2088928222656,294.7935791015625,283.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.465346336364746,-0.0,-7.040389249368674e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.535786375636236e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001004167788778,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,7.416784501401708e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001004164441837,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0004763291217386,284.8586120605469,294.1499938964844,294.6127319335937,286.7079467773437,295.2088928222656,294.7935791015625,283.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.465346336364746,-0.0,-7.040389249368674e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.536890138406308e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001004283985821,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,7.41764233680442e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.000100428071164,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,0.0004763843026012,284.8537902832031,294.1499938964844,294.5604248046875,286.66748046875,295.1976928710937,294.7352294921875,283.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406167507171631,-0.0,-7.041992944323283e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.536890138406308e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0001004283985821,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,7.41764233680442e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.000100428071164,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,0.0004763843026012,284.8537902832031,294.1499938964844,294.5604248046875,286.66748046875,295.1976928710937,294.7352294921875,283.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406167507171631,-0.0,-7.041992944323283e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.536888683214784e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0001004283767542,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.417640154017136e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001004280566121,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004763842734973,284.848876953125,294.1499938964844,294.50799560546875,286.626953125,295.18572998046875,294.67852783203125,284.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347468852996826,-0.0,-7.04196523315659e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.536888683214784e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0001004283767542,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.417640154017136e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001004280566121,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004763842734973,284.848876953125,294.1499938964844,294.50799560546875,286.626953125,295.18572998046875,294.67852783203125,284.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347468852996826,-0.0,-7.04196523315659e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.535854042042048e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001004174773697,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.416834705509245e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001004171572276,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004763326141983,284.84393310546875,294.1499938964844,294.4554748535156,286.58648681640625,295.1730651855469,294.623046875,284.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289165019989014,-0.0,-7.040412697278954e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.535854042042048e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001004174773697,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.416834705509245e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001004171572276,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004763326141983,284.84393310546875,294.1499938964844,294.4554748535156,286.58648681640625,295.1730651855469,294.623046875,284.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289165019989014,-0.0,-7.040412697278954e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.535011486150324e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0001004086007014,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,7.416179141728207e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0001004082805593,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0004762905300594,284.8414306640625,294.1499938964844,294.4291687011719,286.5662841796875,295.1664428710937,294.5956726074219,284.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.260175704956055,-0.0,-7.039155036636657e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.534002310829236e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0001003979778033,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,7.415394065901637e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001003976576612,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0004762401804327,284.8388977050781,294.1499938964844,294.4028015136719,286.546142578125,295.1596374511719,294.5685119628906,284.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.231317043304443,-0.0,-7.037653659835996e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.531642717774956e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0001003731231321,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,7.413558341795579e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001003728102659,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0004761223390232,284.8338623046875,294.1499938964844,294.3499450683594,286.506103515625,295.1455383300781,294.5146484375,284.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17401647567749,-0.0,-7.03414571034955e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.531642717774956e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0001003731231321,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,7.413558341795579e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001003728102659,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0004761223390232,284.8338623046875,294.1499938964844,294.3499450683594,286.506103515625,295.1455383300781,294.5146484375,284.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17401647567749,-0.0,-7.03414571034955e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.528917871648446e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0001003444267553,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,7.411438127746806e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0001003441211651,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0004759862786158,284.8287658691406,294.1499938964844,294.2969055175781,286.4664306640625,295.1307373046875,294.46124267578125,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.1173601150512695,-0.0,-7.030100590554866e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.528917871648446e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0001003444267553,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,7.411438127746806e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0001003441211651,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0004759862786158,284.8287658691406,294.1499938964844,294.2969055175781,286.4664306640625,295.1307373046875,294.46124267578125,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.1173601150512695,-0.0,-7.030100590554866e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.525894711259753e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0001003125871648,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.40908581065014e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001003122815745,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0004758352879434,284.8236389160156,294.1499938964844,294.24365234375,286.42724609375,295.1152648925781,294.4081115722656,284.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061341762542725,-0.0,-7.025616355349484e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.525894711259753e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0001003125871648,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.40908581065014e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001003122815745,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0004758352879434,284.8236389160156,294.1499938964844,294.24365234375,286.42724609375,295.1152648925781,294.4081115722656,284.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061341762542725,-0.0,-7.025616355349484e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.522643813397735e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001002783465082,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.40655668778345e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000100278048194,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,0.0004756729467771,284.8185119628906,294.1499938964844,294.19012451171875,286.3887023925781,295.09912109375,294.3551940917969,284.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0059494972229,-0.0,-7.020798165058295e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.522643813397735e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001002783465082,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.40655668778345e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000100278048194,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,0.0004756729467771,284.8185119628906,294.1499938964844,294.19012451171875,286.3887023925781,295.09912109375,294.3551940917969,284.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0059494972229,-0.0,-7.020798165058295e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,9.52095360844396e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0001002605495159,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,7.405241922242567e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0001002602512016,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004755885456688,284.8159484863281,294.1499938964844,294.16326904296875,286.3696594238281,295.0907897949219,294.3287658691406,284.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.97848653793335,-0.0,-7.018294212457479e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,9.51922993408516e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0001002423887257,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,7.403900235658512e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0001002420976874,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.0004755024274345,284.8133850097656,294.1499938964844,294.1363525390625,286.350830078125,295.082275390625,294.3023376464844,284.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.951173305511475,-0.0,-7.01574123240789e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.51569963945076e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001002052085823,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.401154289254919e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.000100204917544,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0004753261164296,284.8082580566406,294.1499938964844,294.082275390625,286.3138122558594,295.0647888183594,294.2494812011719,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.89696216583252,-0.0,-7.010515190586375e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.51569963945076e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001002052085823,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.401154289254919e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.000100204917544,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0004753261164296,284.8082580566406,294.1499938964844,294.082275390625,286.3138122558594,295.0647888183594,294.2494812011719,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.89696216583252,-0.0,-7.010515190586375e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
