time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.512076212558895e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0001001670534606,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,7.398334855679423e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001001667624223,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004751451488118,284.8031311035156,294.1499938964844,294.0278625488281,286.2777099609375,295.0466003417969,294.1965637207031,284.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.843279838562012,-0.0,-7.005154856187802e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.512076212558895e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0001001670534606,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,7.398334855679423e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001001667624223,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004751451488118,284.8031311035156,294.1499938964844,294.0278625488281,286.2777099609375,295.0466003417969,294.1965637207031,284.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.843279838562012,-0.0,-7.005154856187802e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.508355287835002e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001001278651528,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,7.3954404797405e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0001001275813905,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0004749593499582,284.79803466796875,294.1499938964844,293.9730834960937,286.2426452636719,295.02783203125,294.1434631347656,284.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.79004430770874,-0.0,-6.99965312378481e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.508355287835002e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001001278651528,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,7.3954404797405e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0001001275813905,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0004749593499582,284.79803466796875,294.1499938964844,293.9730834960937,286.2426452636719,295.02783203125,294.1434631347656,284.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.79004430770874,-0.0,-6.99965312378481e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.504507761448622e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0001000873453449,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,7.392447150778025e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0001000870615825,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004747671773657,284.7929382324219,294.1499938964844,293.9179382324219,286.208740234375,295.0083923339844,294.0902099609375,284.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.7371907234191895,-0.0,-6.993967360813258e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.504507761448622e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0001000873453449,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,7.392447150778025e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0001000870615825,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004747671773657,284.7929382324219,294.1499938964844,293.9179382324219,286.208740234375,295.0083923339844,294.0902099609375,284.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.7371907234191895,-0.0,-6.993967360813258e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.50252142501995e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001000664269668,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.390901737380773e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0001000661432044,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,0.0004746679624076,284.7904052734375,294.1499938964844,293.8902282714844,286.1922302246094,294.9984130859375,294.0635070800781,284.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242458132527e-09,0.0010125997941941,-0.0182767584919929,0.0,0.0,0.0,-0.008450698107481,60.0,6.710883617401123,-0.0,-6.991033529857307e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.500484156887978e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001000449701678,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.389317033812404e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,0.0001000446936814,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0004745662154164,284.7878723144531,294.1499938964844,293.8623962402344,286.1760559082031,294.98828125,294.0367431640625,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764171985009e-09,0.0010123819811269,-0.0182100255042314,0.0,0.0,0.0,-0.008438067510724,60.0,6.684638500213623,-0.0,-6.988025091914096e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.496225538896395e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.000100000121165,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,7.386004290310666e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.999984467867762e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,0.0004743535246234,284.7828369140625,294.1499938964844,293.8064270019531,286.1447448730469,294.96759033203125,293.9830322265625,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632280826568604,-0.0,-6.981740341416298e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.496225538896395e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.000100000121165,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,7.386004290310666e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.999984467867762e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,0.0004743535246234,284.7828369140625,294.1499938964844,293.8064270019531,286.1447448730469,294.96759033203125,293.9830322265625,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632280826568604,-0.0,-6.981740341416298e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.491678065387532e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.99522308120504e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,7.38246671971865e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.995196160161868e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004741264274343,284.77783203125,294.1499938964844,293.75,286.1148376464844,294.9462280273437,293.9290466308594,284.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202677121398437e-09,0.0010114406468346,-0.0179216861724853,0.0,0.0,0.0,-0.0083834929391741,60.0,6.580026149749756,-0.0,-6.975034239076194e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.491678065387532e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.99522308120504e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,7.38246671971865e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.995196160161868e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004741264274343,284.77783203125,294.1499938964844,293.75,286.1148376464844,294.9462280273437,293.9290466308594,284.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202677121398437e-09,0.0010114406468346,-0.0179216861724853,0.0,0.0,0.0,-0.0083834929391741,60.0,6.580026149749756,-0.0,-6.975034239076194e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.487313218414783e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.9906261311844e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.37907103030011e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.990599210141228e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004739084106404,284.7728881835937,294.1499938964844,293.6933288574219,286.0859680175781,294.9242858886719,293.8747863769531,284.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109659738111e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564408123493,60.0,6.527996063232422,-0.0,-6.968599564061152e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.487313218414783e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.9906261311844e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.37907103030011e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.990599210141228e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0004739084106404,284.7728881835937,294.1499938964844,293.6933288574219,286.0859680175781,294.9242858886719,293.8747863769531,284.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109659738111e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564408123493,60.0,6.527996063232422,-0.0,-6.968599564061152e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.483621397521348e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.98673785943538e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,7.376198482234031e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.986711665987968e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004737240087706,284.7679443359375,294.1499938964844,293.6366577148437,286.0575256347656,294.9017028808594,293.8202514648437,284.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.4767255783081055,-0.0,-6.963156096162494e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.483621397521348e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.98673785943538e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,7.376198482234031e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.986711665987968e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004737240087706,284.7679443359375,294.1499938964844,293.6366577148437,286.0575256347656,294.9017028808594,293.8202514648437,284.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.4767255783081055,-0.0,-6.963156096162494e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.482004679739477e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,9.98503528535366e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.3749411967583e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.98500909190625e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,0.0004736432747449,284.7655029296875,294.1499938964844,293.6083374023437,286.0434875488281,294.89019775390625,293.7929077148437,284.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081699227029503e-09,0.0010104060638695,-0.0176048148423433,0.0,0.0,0.0,-0.0083235185593366,60.0,6.451428413391113,-0.0,-6.960772225284019e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.480533481109887e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.9834862339776e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.373796688625589e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.983460768125953e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004735698457807,284.7630920410156,294.1499938964844,293.5799865722656,286.029541015625,294.8785095214844,293.7655029296875,284.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102557716891,7.0632899529243795e-09,0.0010102486703544,-0.0175565965473651,0.0,0.0,0.0,-0.008314392529428,60.0,6.426347255706787,-0.0,-6.958602938311742e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.478008723817766e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.980827599065378e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,7.37183218006976e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.980801405617969e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004734437388833,284.7582702636719,294.1499938964844,293.5233459472656,286.0019836425781,294.854736328125,293.71051025390625,284.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376780986785889,-0.0,-6.954876852205416e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.478008723817766e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.980827599065378e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,7.37183218006976e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.980801405617969e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004734437388833,284.7582702636719,294.1499938964844,293.5233459472656,286.0019836425781,294.854736328125,293.71051025390625,284.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376780986785889,-0.0,-6.954876852205416e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.476026752963662e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,9.978739399230108e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,7.370290404651314e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.978713933378458e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004733447567559,284.75347900390625,294.1499938964844,293.4666748046875,285.97479248046875,294.83038330078125,293.65533447265625,284.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067907032012045e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.3280029296875,-0.0,-6.95194870559135e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.476026752963662e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,9.978739399230108e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,7.370290404651314e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.978713933378458e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004733447567559,284.75347900390625,294.1499938964844,293.4666748046875,285.97479248046875,294.83038330078125,293.65533447265625,284.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067907032012045e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.3280029296875,-0.0,-6.95194870559135e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.474566468270496e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.977201261790468e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,7.369153900071979e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.97717652353458e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004732718225568,284.748779296875,294.1499938964844,293.4100036621094,285.9479675292969,294.8054504394531,293.59991455078125,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279958248138428,-0.0,-6.949786524046432e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.474566468270496e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.977201261790468e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,7.369153900071979e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.97717652353458e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004732718225568,284.748779296875,294.1499938964844,293.4100036621094,285.9479675292969,294.8054504394531,293.59991455078125,284.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279958248138428,-0.0,-6.949786524046432e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.47360385907814e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.976187720894814e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,7.368404476437718e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.976162982638924e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0004732238012365,284.7441101074219,294.1499938964844,293.35333251953125,285.9214782714844,294.7799072265625,293.5442810058594,284.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762773335924075e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.232597827911377,-0.0,-6.948356201519347e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.47360385907814e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.976187720894814e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,7.368404476437718e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.976162982638924e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0004732238012365,284.7441101074219,294.1499938964844,293.35333251953125,285.9214782714844,294.7799072265625,293.5442810058594,284.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762773335924075e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.232597827911377,-0.0,-6.948356201519347e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.473309182794765e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,9.97587776510045e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.368175283772871e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.97585302684456e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0004732091038022,284.7417907714844,294.1499938964844,293.32501220703125,285.9083557128906,294.7669372558594,293.5163879394531,284.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094793979078,6.9725252238583835e-09,0.0010094724129885,-0.017318857833743,0.0,0.0,0.0,-0.0082693956792354,60.0,6.20917272567749,-0.0,-6.947914243937704e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.47311200434342e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.975669672712684e-05,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.368021761067212e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,9.975644934456795e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004731992667075,284.739501953125,294.1499938964844,293.2966613769531,285.89532470703125,294.7538146972656,293.48846435546875,284.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094577446579,6.9699876981133e-09,0.0010094507597386,-0.0173122100532054,0.0,0.0,0.0,-0.0082681374624371,60.0,6.185895442962647,-0.0,-6.947615105445949e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.473025420447811e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.975577995646744e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,7.367953367065638e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.975553984986618e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0004731949593406,284.7349548339844,294.1499938964844,293.239990234375,285.8694152832031,294.7271728515625,293.4324645996094,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094470344483,6.9687455805933504e-09,0.0010094401659443,-0.0173089560121297,0.0,0.0,0.0,-0.0082675218582153,60.0,6.139743804931641,-0.0,-6.947469444185117e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.473025420447811e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.975577995646744e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,7.367953367065638e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.975553984986618e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0004731949593406,284.7349548339844,294.1499938964844,293.239990234375,285.8694152832031,294.7271728515625,293.4324645996094,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094470344483,6.9687455805933504e-09,0.0010094401659443,-0.0173089560121297,0.0,0.0,0.0,-0.0082675218582153,60.0,6.139743804931641,-0.0,-6.947469444185117e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.47329172049649e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.97585739241913e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.368160004261881e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.975834109354764e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,0.0004732082888949,284.7304992675781,294.1499938964844,293.1833190917969,285.8437805175781,294.6999816894531,293.37628173828125,284.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474042803,6.971904387143013e-09,0.0010094670578837,-0.0173172317445278,0.0,0.0,0.0,-0.0082690883427858,60.0,6.094115257263184,-0.0,-6.94784105803592e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.47329172049649e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.97585739241913e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.368160004261881e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.975834109354764e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,0.0004732082888949,284.7304992675781,294.1499938964844,293.1833190917969,285.8437805175781,294.6999816894531,293.37628173828125,284.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009474042803,6.971904387143013e-09,0.0010094670578837,-0.0173172317445278,0.0,0.0,0.0,-0.0082690883427858,60.0,6.094115257263184,-0.0,-6.94784105803592e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,9.473822137806565e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.9764161859639e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,7.368571823462844e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,9.976392175303772e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004732348024845,284.72607421875,294.1499938964844,293.1266784667969,285.8183898925781,294.6722412109375,293.3199462890625,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978358779718974e-09,0.0010095222387462,-0.0173341371119022,0.0,0.0,0.0,-0.0082722874358296,60.0,6.04893159866333,-0.0,-6.948600628220447e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,9.473822137806565e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.9764161859639e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,7.368571823462844e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,9.976392175303772e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004732348024845,284.72607421875,294.1499938964844,293.1266784667969,285.8183898925781,294.6722412109375,293.3199462890625,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978358779718974e-09,0.0010095222387462,-0.0173341371119022,0.0,0.0,0.0,-0.0082722874358296,60.0,6.04893159866333,-0.0,-6.948600628220447e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.474474791204555e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.977103036362678e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.369078957708552e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,9.977079753298312e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0004732674278784,284.7217102050781,294.1499938964844,293.07000732421875,285.7931823730469,294.6439819335937,293.2634582519531,284.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095975594595,6.986339950998399e-09,0.0010095905745401,-0.017355041578412,0.0,0.0,0.0,-0.0082762446254491,60.0,6.004098892211914,-0.0,-6.949540676259859e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.474474791204555e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.977103036362678e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.369078957708552e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,9.977079753298312e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0004732674278784,284.7217102050781,294.1499938964844,293.07000732421875,285.7931823730469,294.6439819335937,293.2634582519531,284.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095975594595,6.986339950998399e-09,0.0010095905745401,-0.017355041578412,0.0,0.0,0.0,-0.0082762446254491,60.0,6.004098892211914,-0.0,-6.949540676259859e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.474776015849784e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.977419540518896e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,7.369313243543729e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,9.977396985050292e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0004732824745588,284.7195739746094,294.1499938964844,293.0416564941406,285.7806701660156,294.6296691894531,293.23516845703125,284.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096289915964,6.9900147892099085e-09,0.001009622006677,-0.0173646677285432,0.0,0.0,0.0,-0.0082780662924051,60.0,5.981770992279053,-0.0,-6.949973396785937e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.474922262597828e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.977573790820315e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.369426020886749e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,9.97755050775595e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,0.000473289808724,284.7174377441406,294.1499938964844,293.0133361816406,285.7681579589844,294.6152038574219,293.2068786621094,284.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.991760503893829e-09,0.0010096369078382,-0.0173692405223846,0.0,0.0,0.0,-0.0082789314910769,60.0,5.959451675415039,-0.0,-6.95017874363657e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.474578109802678e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,9.977211448131128e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,7.369158265646547e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.977188892662524e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0004732726665679,284.7132263183594,294.1499938964844,292.9566650390625,285.7433166503906,294.5859375,293.1502990722656,284.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326717222686e-09,0.0010095990728586,-0.0173576269298791,0.0,0.0,0.0,-0.0082767345011234,60.0,5.914676666259766,-0.0,-6.949656494725788e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
