time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256080,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.474578109802678e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,9.977211448131128e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,7.369158265646547e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.977188892662524e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0004732726665679,284.7132263183594,294.1499938964844,292.9566650390625,285.7433166503906,294.5859375,293.1502990722656,284.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326717222686e-09,0.0010095990728586,-0.0173576269298791,0.0,0.0,0.0,-0.0082767345011234,60.0,5.914676666259766,-0.0,-6.949656494725788e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.47321968851611e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.97578026726842e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,7.368101069005206e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.975758439395575e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0004732048255391,284.7090759277344,294.1499938964844,292.8999938964844,285.7185974121094,294.55621337890625,293.0937805175781,284.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970254595728421e-09,0.0010094532044604,-0.0173129104077816,0.0,0.0,0.0,-0.0082682715728878,60.0,5.869572162628174,-0.0,-6.947647079869057e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.47321968851611e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.97578026726842e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,7.368101069005206e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.975758439395575e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0004732048255391,284.7090759277344,294.1499938964844,292.8999938964844,285.7185974121094,294.55621337890625,293.0937805175781,284.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970254595728421e-09,0.0010094532044604,-0.0173129104077816,0.0,0.0,0.0,-0.0082682715728878,60.0,5.869572162628174,-0.0,-6.947647079869057e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.470540680922568e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.97295865090564e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,7.366017234744504e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,9.972936823032796e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0004730710352305,284.7049865722656,294.1499938964844,292.84332275390625,285.6940002441406,294.5260009765625,293.0374755859375,284.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.93672586038474e-09,0.0010091664735227,-0.0172250866889953,0.0,0.0,0.0,-0.0082516493275761,60.0,5.823925495147705,-0.0,-6.943700725514645e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.470540680922568e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.97295865090564e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,7.366017234744504e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,9.972936823032796e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0004730710352305,284.7049865722656,294.1499938964844,292.84332275390625,285.6940002441406,294.5260009765625,293.0374755859375,284.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.93672586038474e-09,0.0010091664735227,-0.0172250866889953,0.0,0.0,0.0,-0.0082516493275761,60.0,5.823925495147705,-0.0,-6.943700725514645e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.466522169532254e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.96872695395723e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.36289075575769e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.968705126084389e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0004728703061118,284.7009582519531,294.1499938964844,292.7866516113281,285.66949462890625,294.4953308105469,292.9813842773437,284.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886508252534895e-09,0.0010087370174005,-0.0170935504138469,0.0,0.0,0.0,-0.0082267541438341,60.0,5.777685165405273,-0.0,-6.937791852124064e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.466522169532254e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.96872695395723e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.36289075575769e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.968705126084389e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0004728703061118,284.7009582519531,294.1499938964844,292.7866516113281,285.66949462890625,294.4953308105469,292.9813842773437,284.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886508252534895e-09,0.0010087370174005,-0.0170935504138469,0.0,0.0,0.0,-0.0082267541438341,60.0,5.777685165405273,-0.0,-6.937791852124064e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.464119648328052e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,9.966196375899016e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.361022289842367e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.966175275621936e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004727503110188,284.6990051269531,294.1499938964844,292.7583312988281,285.6572570800781,294.4798278808594,292.9534606933594,284.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.8565011446253266e-09,0.0010084804380312,-0.0170149523764848,0.0,0.0,0.0,-0.0082118781283497,60.0,5.754331588745117,-0.0,-6.934262586355544e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,9.461372246732937e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.963303455151618e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.35888461349532e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.963281627278776e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,0.0004726130864582,284.6970520019531,294.1499938964844,292.7300109863281,285.6450500488281,294.4642028808594,292.9256591796875,284.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081939399242,6.822199249967298e-09,0.0010081871878355,-0.0169251039624214,0.0,0.0,0.0,-0.0081948740407824,60.0,5.730844974517822,-0.0,-6.930228835244634e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.455148392589764e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.95674927253276e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,7.354043918894604e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.95672817225568e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0004723022284451,284.69317626953125,294.1499938964844,292.67333984375,285.6206359863281,294.4325866699219,292.8702697753906,284.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744509839506918e-09,0.0010075229220092,-0.0167216062545776,0.0,0.0,0.0,-0.0081563601270318,60.0,5.683536529541016,-0.0,-6.921097650547382e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.455148392589764e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.95674927253276e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,7.354043918894604e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,9.95672817225568e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0004723022284451,284.69317626953125,294.1499938964844,292.67333984375,285.6206359863281,294.4325866699219,292.8702697753906,284.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744509839506918e-09,0.0010075229220092,-0.0167216062545776,0.0,0.0,0.0,-0.0081563601270318,60.0,5.683536529541016,-0.0,-6.921097650547382e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.448255150346084e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,9.949490777216852e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.94946967693977e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004719579301308,284.6893920898437,294.1499938964844,292.6166687011719,285.59625244140625,294.40057373046875,292.81524658203125,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488427291331e-09,0.0010067874100059,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.635924339294434,-0.0,-6.910994443387608e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.448255150346084e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,9.949490777216852e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.94946967693977e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004719579301308,284.6893920898437,294.1499938964844,292.6166687011719,285.59625244140625,294.40057373046875,292.81524658203125,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488427291331e-09,0.0010067874100059,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.635924339294434,-0.0,-6.910994443387608e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.440942812943832e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.941789903678e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,7.342993922065943e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,9.94176880340092e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,0.0004715927061624,284.6856994628906,294.1499938964844,292.5599975585937,285.5718688964844,294.3681030273437,292.7605285644531,284.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672391968973914e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.588165283203125,-0.0,-6.900285143274233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.440942812943832e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.941789903678e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,7.342993922065943e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,9.94176880340092e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,0.0004715927061624,284.6856994628906,294.1499938964844,292.5599975585937,285.5718688964844,294.3681030273437,292.7605285644531,284.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672391968973914e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.588165283203125,-0.0,-6.900285143274233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.43355553317815e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.934010449796916e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,7.337248098338023e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.933990077115595e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,0.0004712236986961,284.6820678710937,294.1499938964844,292.5033264160156,285.5474548339844,294.3352355957031,292.70611572265625,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475060043698022e-09,0.0010052188299596,-0.0160158015787601,0.0,0.0,0.0,-0.0080227814614772,60.0,5.54043436050415,-0.0,-6.889474946092379e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.43355553317815e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.934010449796916e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,7.337248098338023e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.933990077115595e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,0.0004712236986961,284.6820678710937,294.1499938964844,292.5033264160156,285.5474548339844,294.3352355957031,292.70611572265625,284.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475060043698022e-09,0.0010052188299596,-0.0160158015787601,0.0,0.0,0.0,-0.0080227814614772,60.0,5.54043436050415,-0.0,-6.889474946092379e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,9.42994811339304e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.930210944730788e-05,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.334441761486232e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,9.930190572049467e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.0004710435168817,284.6802673339844,294.1499938964844,292.4750061035156,285.53521728515625,294.3186340332031,292.6789855957031,284.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.430040944138682e-09,0.0010048339609056,-0.0158978756517171,0.0,0.0,0.0,-0.0080004641786217,60.0,5.51664924621582,-0.0,-6.884198455736623e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.426466567674652e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,9.926545317284764e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,7.331733650062233e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,9.926524944603445e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0004708696214947,284.6784973144531,294.1499938964844,292.4466552734375,285.5229797363281,294.30194091796875,292.6518859863281,284.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044688824564,6.3866010258095685e-09,0.0010044624796137,-0.0157840847969055,0.0,0.0,0.0,-0.0079789292067289,60.0,5.492953300476074,-0.0,-6.879109548663109e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.419988055014984e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.919721924234182e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.32669432181865e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.919702279148623e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,0.0004705460160039,284.6750183105469,294.1499938964844,292.3900146484375,285.4984436035156,294.268310546875,292.5977783203125,284.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305743482926118e-09,0.001003770972602,-0.0155722768977284,0.0,0.0,0.0,-0.0079388441517949,60.0,5.445864200592041,-0.0,-6.869641566709106e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.419988055014984e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.919721924234182e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.32669432181865e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.919702279148623e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,0.0004705460160039,284.6750183105469,294.1499938964844,292.3900146484375,285.4984436035156,294.268310546875,292.5977783203125,284.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305743482926118e-09,0.001003770972602,-0.0155722768977284,0.0,0.0,0.0,-0.0079388441517949,60.0,5.445864200592041,-0.0,-6.869641566709106e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.414485248271376e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.913927351590246e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,7.322413875954226e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.913907706504688e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,0.0004702711885329,284.6716003417969,294.1499938964844,292.3333435058594,285.47381591796875,294.2342529296875,292.5436706542969,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370517639465114e-09,0.0010031835408881,-0.0153923369944095,0.0,0.0,0.0,-0.007904790341854,60.0,5.3993916511535645,-0.0,-6.861602486196716e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.414485248271376e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.913927351590246e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,7.322413875954226e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.913907706504688e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,0.0004702711885329,284.6716003417969,294.1499938964844,292.3333435058594,285.47381591796875,294.2342529296875,292.5436706542969,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370517639465114e-09,0.0010031835408881,-0.0153923369944095,0.0,0.0,0.0,-0.007904790341854,60.0,5.3993916511535645,-0.0,-6.861602486196716e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,9.410241182195024e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.909457730827852e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,7.31911277398467e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.909438813338056e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0004700592253357,284.66827392578125,294.1499938964844,292.27667236328125,285.4490966796875,294.1998291015625,292.489501953125,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184048384483276e-09,0.0010027302196249,-0.0152534916996955,0.0,0.0,0.0,-0.0078785140067338,60.0,5.353682994842529,-0.0,-6.855403711369945e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,9.410241182195024e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.909457730827852e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,7.31911277398467e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.909438813338056e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0004700592253357,284.66827392578125,294.1499938964844,292.27667236328125,285.4490966796875,294.1998291015625,292.489501953125,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184048384483276e-09,0.0010027302196249,-0.0152534916996955,0.0,0.0,0.0,-0.0078785140067338,60.0,5.353682994842529,-0.0,-6.855403711369945e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.407598554389553e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.90667540463619e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,7.317056588362902e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.906655759550632e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0004699272394645,284.6650085449219,294.1499938964844,292.2200012207031,285.4242248535156,294.1650085449219,292.43505859375,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150997933218605e-09,0.0010024475632235,-0.0151669140905141,0.0,0.0,0.0,-0.0078621292486786,60.0,5.308913230895996,-0.0,-6.851539069430147e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.407598554389553e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.90667540463619e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,7.317056588362902e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.906655759550632e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0004699272394645,284.6650085449219,294.1499938964844,292.2200012207031,285.4242248535156,294.1650085449219,292.43505859375,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150997933218605e-09,0.0010024475632235,-0.0151669140905141,0.0,0.0,0.0,-0.0078621292486786,60.0,5.308913230895996,-0.0,-6.851539069430147e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.407087054569274e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.906135528581216e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,7.316658593481407e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,9.90611661109142e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,0.0004699016863014,284.6634216308594,294.1499938964844,292.1916809082031,285.4117126464844,294.1474304199219,292.4076843261719,284.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023987852036,6.144557751497359e-09,0.0010023926151916,-0.0151500422507524,0.0,0.0,0.0,-0.0078589376062154,60.0,5.286993980407715,-0.0,-6.85078589413024e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.406816388946028e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.905851038638502e-05,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,7.316447590710595e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.905832121148704e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,0.0004698881821241,284.66180419921875,294.1499938964844,292.163330078125,285.3992004394531,294.1298217773437,292.3802795410156,284.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023690992966,6.1411240537267994e-09,0.0010023629292845,-0.0151410484686493,0.0,0.0,0.0,-0.0078572332859039,60.0,5.265202045440674,-0.0,-6.850385148027271e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.408226469531657e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,9.907335333991796e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,7.317544077523053e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.90731714409776e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004699586424976,284.65869140625,294.1499938964844,292.1066589355469,285.3739929199219,294.09423828125,292.3249816894531,284.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.158573206960227e-09,0.0010025122901424,-0.0151867577806115,0.0,0.0,0.0,-0.0078658843412995,60.0,5.222705841064453,-0.0,-6.85242511622164e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.408226469531657e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,9.907335333991796e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,7.317544077523053e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.90731714409776e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0004699586424976,284.65869140625,294.1499938964844,292.1066589355469,285.3739929199219,294.09423828125,292.3249816894531,284.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.158573206960227e-09,0.0010025122901424,-0.0151867577806115,0.0,0.0,0.0,-0.0078658843412995,60.0,5.222705841064453,-0.0,-6.85242511622164e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.412351209903136e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.911679080687465e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,7.320752047235146e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.911660890793428e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.0004701646976172,284.6556396484375,294.1499938964844,292.04998779296875,285.3486022949219,294.0582580566406,292.2689819335937,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.209851299843194e-09,0.0010029507102444,-0.0153210833668708,0.0,0.0,0.0,-0.0078913047909736,60.0,5.181633472442627,-0.0,-6.858420675825982e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.412351209903136e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.911679080687465e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,7.320752047235146e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.911660890793428e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.0004701646976172,284.6556396484375,294.1499938964844,292.04998779296875,285.3486022949219,294.0582580566406,292.2689819335937,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.209851299843194e-09,0.0010029507102444,-0.0153210833668708,0.0,0.0,0.0,-0.0078913047909736,60.0,5.181633472442627,-0.0,-6.858420675825982e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.4209099188447e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.920691081788392e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,7.327408093260601e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.920672891894355e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,0.0004705922328867,284.6526794433594,294.1499938964844,291.9930114746094,285.3231201171875,294.0218505859375,292.2118835449219,284.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038674809038,6.316367429093361e-09,0.0010038611944764,-0.0156001066789031,0.0,0.0,0.0,-0.0079441079869866,60.0,5.1424880027771,-0.0,-6.870885016496686e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.4209099188447e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.920691081788392e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,7.327408093260601e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.920672891894355e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,0.0004705922328867,284.6526794433594,294.1499938964844,291.9930114746094,285.3231201171875,294.0218505859375,292.2118835449219,284.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038674809038,6.316367429093361e-09,0.0010038611944764,-0.0156001066789031,0.0,0.0,0.0,-0.0079441079869866,60.0,5.1424880027771,-0.0,-6.870885016496686e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.434849926037714e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.935370326275006e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,7.338249997701496e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.93535213638097e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004712885711342,284.6497497558594,294.1499938964844,291.9354248046875,285.29766845703125,293.98504638671875,292.1533508300781,284.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.4899388085848395e-09,0.0010053452569991,-0.0160547774285078,0.0,0.0,0.0,-0.0080301538109779,60.0,5.105588436126709,-0.0,-6.89121932850867e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.434849926037714e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.935370326275006e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,7.338249997701496e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.93535213638097e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004712885711342,284.6497497558594,294.1499938964844,291.9354248046875,285.29766845703125,293.98504638671875,292.1533508300781,284.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.4899388085848395e-09,0.0010053452569991,-0.0160547774285078,0.0,0.0,0.0,-0.0080301538109779,60.0,5.105588436126709,-0.0,-6.89121932850867e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.444170427741484e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.94518559309654e-05,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,7.345499761868268e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.945168130798264e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0004717542033176,284.6483154296875,294.1499938964844,291.90643310546875,285.28497314453125,293.96649169921875,292.1234436035156,284.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063442168757,6.606018398969127e-09,0.0010063375812023,-0.0163588412106037,0.0,0.0,0.0,-0.0080876983702182,60.0,5.08809757232666,-0.0,-6.90483545895404e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.45506981224753e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.956663416232914e-05,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,7.353976252488792e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.956645226338878e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000472298648674,284.6469116210937,294.1499938964844,291.8772888183594,285.27227783203125,293.94781494140625,292.0930480957031,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075049940496,6.741764924100835e-09,0.001007498241961,-0.0167144183069467,0.0,0.0,0.0,-0.0081549929454922,60.0,5.071307182312012,-0.0,-6.920775064145347e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
