time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.481859888182952e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.984873759094626e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,7.374812412308529e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.984856296796352e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0004736368427984,284.6441345214844,294.1499938964844,291.8187255859375,285.2469482421875,293.9100952148437,292.0304870605469,284.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103585664182,7.0754428982411355e-09,0.0010103515814989,-0.0175884291529655,0.0,0.0,0.0,-0.0083204116672277,60.0,5.040054321289063,-0.0,-6.960035392467034e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.481859888182952e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.984873759094626e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,7.374812412308529e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.984856296796352e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0004736368427984,284.6441345214844,294.1499938964844,291.8187255859375,285.2469482421875,293.9100952148437,292.0304870605469,284.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103585664182,7.0754428982411355e-09,0.0010103515814989,-0.0175884291529655,0.0,0.0,0.0,-0.0083204116672277,60.0,5.040054321289063,-0.0,-6.960035392467034e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.514682460576296e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001001943746814,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,7.400340837193653e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,0.0001001942000584,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.000475276436191,284.6413879394531,294.1499938964844,291.7597351074219,285.2216491699219,293.87188720703125,291.9657897949219,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484296737914065e-09,0.0010138475336134,-0.0186592955142259,0.0,0.0,0.0,-0.0085230972617864,60.0,5.011542797088623,-0.0,-7.008291191823447e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.514682460576296e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001001943746814,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,7.400340837193653e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,0.0001001942000584,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.000475276436191,284.6413879394531,294.1499938964844,291.7597351074219,285.2216491699219,293.87188720703125,291.9657897949219,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484296737914065e-09,0.0010138475336134,-0.0186592955142259,0.0,0.0,0.0,-0.0085230972617864,60.0,5.011542797088623,-0.0,-7.008291191823447e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.553725249134004e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001006055172183,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.430707773892209e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001006053425953,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,0.0004772267129737,284.63873291015625,294.1499938964844,291.7004089355469,285.1963806152344,293.8331604003906,291.89892578125,284.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970656135114496e-09,0.0010180061217397,-0.019933084025979,0.0,0.0,0.0,-0.0087642055004835,60.0,4.985817909240723,-0.0,-7.065911944437175e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.553725249134004e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001006055172183,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.430707773892209e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001006053425953,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,0.0004772267129737,284.63873291015625,294.1499938964844,291.7004089355469,285.1963806152344,293.8331604003906,291.89892578125,284.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970656135114496e-09,0.0010180061217397,-0.019933084025979,0.0,0.0,0.0,-0.0087642055004835,60.0,4.985817909240723,-0.0,-7.065911944437175e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.597955067874864e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.0001010712730931,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.465108501492068e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.000101071105746,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,0.0004794361302629,284.6361389160156,294.1499938964844,291.64080810546875,285.17120361328125,293.7938842773437,291.83026123046875,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521648275916505e-09,0.001022717449814,-0.0213760286569595,0.0,0.0,0.0,-0.0090373549610376,60.0,4.962490081787109,-0.0,-7.131474433208498e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.597955067874864e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.0001010712730931,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.465108501492068e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.000101071105746,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,0.0004794361302629,284.6361389160156,294.1499938964844,291.64080810546875,285.17120361328125,293.7938842773437,291.83026123046875,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521648275916505e-09,0.001022717449814,-0.0213760286569595,0.0,0.0,0.0,-0.0090373549610376,60.0,4.962490081787109,-0.0,-7.131474433208498e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.621624485589564e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,0.0001013205255731,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,7.483517401851714e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0001013203509501,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0004806184442713,284.63482666015625,294.1499938964844,291.6109313964844,285.1586608886719,293.7740783691406,291.79541015625,284.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252472711727,8.816509300402231e-09,0.0010252384236082,-0.0221481621265411,0.0,0.0,0.0,-0.0091835288330912,60.0,4.951537132263184,-0.0,-7.166683957393617e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.64623031904921e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,0.0001015796296996,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,7.5026553531643e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0001015794623526,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,0.0004818475572392,284.6335754394531,294.1499938964844,291.5810241699219,285.1460876464844,293.75408935546875,291.7602233886719,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278689442202,9.123042765679656e-09,0.0010278597474098,-0.0229508187621831,0.0,0.0,0.0,-0.0093354918062686,60.0,4.941036701202393,-0.0,-7.203379936981946e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,9.69677566899918e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.000102111895103,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,7.541968079749495e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0001021117277559,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004843724018428,284.6310729980469,294.1499938964844,291.5210876464844,285.1210632324219,293.71368408203125,291.6893920898437,284.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752725738110256e-09,0.0010332439560443,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.920749187469482,-0.0,-7.279053448883134e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,9.69677566899918e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.000102111895103,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,7.541968079749495e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0001021117277559,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004843724018428,284.6310729980469,294.1499938964844,291.5210876464844,285.1210632324219,293.71368408203125,291.6893920898437,284.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752725738110256e-09,0.0010332439560443,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.920749187469482,-0.0,-7.279053448883134e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.747052536113188e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0001026413374347,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.581071986351162e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001026411700877,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004868838586844,284.628662109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6727905273437,291.61846923828125,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379072712396464e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.900501251220703,-0.0,-7.354717723728754e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.747052536113188e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0001026413374347,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.581071986351162e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001026411700877,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004868838586844,284.628662109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6727905273437,291.61846923828125,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379072712396464e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.900501251220703,-0.0,-7.354717723728754e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.797800885280594e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,0.0001031757419696,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,7.620542601216584e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,0.0001031755746225,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0004894188605248,284.62628173828125,294.1499938964844,291.401123046875,285.0711975097656,293.6313171386719,291.5479736328125,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.1011294986928988e-08,0.0010440057376399,-0.0278941821306943,0.0,0.0,0.0,-0.0102715771645307,60.0,4.879844665527344,-0.0,-7.431488313613954e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.797800885280594e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,0.0001031757419696,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,7.620542601216584e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,0.0001031755746225,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0004894188605248,284.62628173828125,294.1499938964844,291.401123046875,285.0711975097656,293.6313171386719,291.5479736328125,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.1011294986928988e-08,0.0010440057376399,-0.0278941821306943,0.0,0.0,0.0,-0.0102715771645307,60.0,4.879844665527344,-0.0,-7.431488313613954e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.833876538323238e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0001035556342685,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,7.648601604159921e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0001035554669215,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0004912209697067,284.6239624023437,294.1499938964844,291.3411865234375,285.0464172363281,293.5892333984375,291.4788513183594,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478603653609,1.1460699056442536e-08,0.0010478488402441,-0.0290704183280468,0.0,0.0,0.0,-0.0104943681508302,60.0,4.854835510253906,-0.0,-7.486301711878698e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.833876538323238e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0001035556342685,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,7.648601604159921e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0001035554669215,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0004912209697067,284.6239624023437,294.1499938964844,291.3411865234375,285.0464172363281,293.5892333984375,291.4788513183594,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478603653609,1.1460699056442536e-08,0.0010478488402441,-0.0290704183280468,0.0,0.0,0.0,-0.0104943681508302,60.0,4.854835510253906,-0.0,-7.486301711878698e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.837823017733172e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0001035971872624,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,7.651670603081584e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,0.0001035970199154,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,0.0004914180608466,284.62286376953125,294.1499938964844,291.311279296875,285.0340881347656,293.56805419921875,291.4454650878906,284.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482823709025,1.1509811770338274e-08,0.001048270962201,-0.0291989520192146,0.0,0.0,0.0,-0.0105187250301241,60.0,4.837309837341309,-0.0,-7.492303666367661e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.83259451459162e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001035421228152,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,7.647603342775255e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001035419627442,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0004911568830721,284.6217346191406,294.1499938964844,291.2814025878906,285.0217590332031,293.5468444824219,291.4129943847656,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477253235876,1.1444607039834407e-08,0.0010477139148861,-0.0290283001959323,0.0,0.0,0.0,-0.0104864034801721,60.0,4.815993309020996,-0.0,-7.484334929586113e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.811703057494016e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001033221342368,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.631354674231261e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,0.0001033219741657,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,0.0004901133943349,284.6195983886719,294.1499938964844,291.2218322753906,284.9971923828125,293.5041809082031,291.35028076171875,284.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454973671585,1.1184189574464654e-08,0.0010454861912876,-0.0283467136323452,0.0,0.0,0.0,-0.010357298888266,60.0,4.766109943389893,-0.0,-7.452551642472828e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.811703057494016e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001033221342368,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.631354674231261e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,0.0001033219741657,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,0.0004901133943349,284.6195983886719,294.1499938964844,291.2218322753906,284.9971923828125,293.5041809082031,291.35028076171875,284.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454973671585,1.1184189574464654e-08,0.0010454861912876,-0.0283467136323452,0.0,0.0,0.0,-0.010357298888266,60.0,4.766109943389893,-0.0,-7.452551642472828e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,9.78353273239918e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001030254788929,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.609443127876148e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0001030253188218,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0004887062241323,284.6175231933594,294.1499938964844,291.1625061035156,284.9727783203125,293.4613952636719,291.2897644042969,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833064223447764e-08,0.001042484305799,-0.0274276603013277,0.0,0.0,0.0,-0.0101832337677478,60.0,4.710766315460205,-0.0,-7.409805391489499e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,9.78353273239918e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001030254788929,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.609443127876148e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0001030253188218,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0004887062241323,284.6175231933594,294.1499938964844,291.1625061035156,284.9727783203125,293.4613952636719,291.2897644042969,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833064223447764e-08,0.001042484305799,-0.0274276603013277,0.0,0.0,0.0,-0.0101832337677478,60.0,4.710766315460205,-0.0,-7.409805391489499e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.743450937094168e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0001026034005917,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.578268559882417e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001026032477966,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0004867040843237,284.6155090332031,294.1499938964844,291.103515625,284.948486328125,293.4184265136719,291.2319641113281,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333541133888955e-08,0.0010382134933024,-0.0261200610548257,0.0,0.0,0.0,-0.0099356016144156,60.0,4.64949893951416,-0.0,-7.349203912099257e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.743450937094168e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0001026034005917,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.578268559882417e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001026032477966,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0004867040843237,284.6155090332031,294.1499938964844,291.103515625,284.948486328125,293.4184265136719,291.2319641113281,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333541133888955e-08,0.0010382134933024,-0.0261200610548257,0.0,0.0,0.0,-0.0099356016144156,60.0,4.64949893951416,-0.0,-7.349203912099257e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.695884364191444e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001021024945657,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,7.541271770605817e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,0.0001021023417706,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.000484328076709,284.61358642578125,294.1499938964844,291.044921875,284.9243469238281,293.3754272460937,291.17645263671875,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74074954029902e-09,0.0010331448866054,-0.0245681460946798,0.0,0.0,0.0,-0.0096417311578989,60.0,4.584534168243408,-0.0,-7.277609626044068e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.695884364191444e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001021024945657,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,7.541271770605817e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,0.0001021023417706,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.000484328076709,284.61358642578125,294.1499938964844,291.044921875,284.9243469238281,293.3754272460937,291.17645263671875,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74074954029902e-09,0.0010331448866054,-0.0245681460946798,0.0,0.0,0.0,-0.0096417311578989,60.0,4.584534168243408,-0.0,-7.277609626044068e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.670513099990784e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,0.0001018353286781,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,7.52153864596039e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,0.000101835175883,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0004830607504118,284.6126708984375,294.1499938964844,291.01580810546875,284.9123229980469,293.3538818359375,291.1493225097656,284.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.551298141479492,-0.0,-7.239567167971472e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.644412057241424e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,0.0001015604648273,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,7.501237269025296e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.0001015603120322,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.0004817569279111,284.6117553710937,294.1499938964844,290.9867858886719,284.9003601074219,293.33233642578125,291.12274169921875,284.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886492550373,0.0,0.0,0.0,-0.0093237375840544,60.0,4.517670154571533,-0.0,-7.200533502782491e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.592530113877729e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,0.000101014120446,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.460884080501273e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001010139676509,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004791653482243,284.6099548339844,294.1499938964844,290.92919921875,284.8765563964844,293.28924560546875,291.0711364746094,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.450382709503174,-0.0,-7.123259848640373e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.592530113877729e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,0.000101014120446,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.460884080501273e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001010139676509,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004791653482243,284.6099548339844,294.1499938964844,290.92919921875,284.8765563964844,293.28924560546875,291.0711364746094,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.450382709503174,-0.0,-7.123259848640373e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.54310453380458e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,0.000100493642094,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,7.422441558446735e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0001004934965749,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,0.0004766964702866,284.6082458496094,294.1499938964844,290.8722229003906,284.8529663085937,293.24609375,291.021240234375,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.38419246673584,-0.0,-7.050032024835674e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.54310453380458e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,0.000100493642094,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,7.422441558446735e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0001004934965749,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,0.0004766964702866,284.6082458496094,294.1499938964844,290.8722229003906,284.8529663085937,293.24609375,291.021240234375,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.38419246673584,-0.0,-7.050032024835674e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.49871027842164e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0001000261472654,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.387912046397105e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0001000260017463,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.000474478903925,284.60662841796875,294.1499938964844,290.8158874511719,284.8295593261719,293.20294189453125,290.97283935546875,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.018133595585823,0.0,0.0,0.0,-0.008423606865108,60.0,4.320545673370361,-0.0,-6.984580380731131e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.49871027842164e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0001000261472654,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.387912046397105e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0001000260017463,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.000474478903925,284.60662841796875,294.1499938964844,290.8158874511719,284.8295593261719,293.20294189453125,290.97283935546875,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.018133595585823,0.0,0.0,0.0,-0.008423606865108,60.0,4.320545673370361,-0.0,-6.984580380731131e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.460457658860832e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.962332114810124e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,7.358159928116947e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.962318290490656e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004725681210402,284.60504150390625,294.1499938964844,290.76031494140625,284.806396484375,293.1596984863281,290.9256896972656,284.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806877284049051e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.260357856750488,-0.0,-6.928427609409482e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.460457658860832e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.962332114810124e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,7.358159928116947e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.962318290490656e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004725681210402,284.60504150390625,294.1499938964844,290.76031494140625,284.806396484375,293.1596984863281,290.9256896972656,284.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806877284049051e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.260357856750488,-0.0,-6.928427609409482e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,9.443864837521689e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.944859630195424e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,7.345253834500909e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.944845805875956e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0004717393021564,284.60430908203125,294.1499938964844,290.7328186035156,284.7948913574219,293.1380920410156,290.9024658203125,284.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600093360731307e-09,0.0010062889195978,-0.0163433197885751,0.0,0.0,0.0,-0.0080847712233662,60.0,4.231659889221191,-0.0,-6.90413983761573e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
