time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.428913472220302e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.929114457918332e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,7.33362467144616e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.929100633598864e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004709924396593,284.6035461425781,294.1499938964844,290.7055358886719,284.783447265625,293.1164245605469,290.8794250488281,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413752640099801e-09,0.0010046954266726,-0.0158552080392837,0.0,0.0,0.0,-0.0079923933371901,60.0,4.203864097595215,-0.0,-6.882289937948374e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.404300362803042e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.903196041705088e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,7.314480899367481e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.90318221738562e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0004697630065493,284.6021423339844,294.1499938964844,290.651611328125,284.7607727050781,293.0730895996094,290.83367919921875,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1070006829311305e-09,0.0010020720073953,-0.0150516582652926,0.0,0.0,0.0,-0.0078403213992714,60.0,4.151271820068359,-0.0,-6.84639687165145e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.404300362803042e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.903196041705088e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,7.314480899367481e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.90318221738562e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0004697630065493,284.6021423339844,294.1499938964844,290.651611328125,284.7607727050781,293.0730895996094,290.83367919921875,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1070006829311305e-09,0.0010020720073953,-0.0150516582652926,0.0,0.0,0.0,-0.0078403213992714,60.0,4.151271820068359,-0.0,-6.84639687165145e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.38608791329898e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.8840166174341e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.300315337488428e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.884003520710394e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,0.0004688532790169,284.60076904296875,294.1499938964844,290.5986022949219,284.7383728027344,293.0296325683594,290.78814697265625,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879993381086024e-09,0.0010001306654885,-0.0144569845870137,0.0,0.0,0.0,-0.0077277827076613,60.0,4.102437496185303,-0.0,-6.819894338150334e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.38608791329898e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.8840166174341e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.300315337488428e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.884003520710394e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,0.0004688532790169,284.60076904296875,294.1499938964844,290.5986022949219,284.7383728027344,293.0296325683594,290.78814697265625,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879993381086024e-09,0.0010001306654885,-0.0144569845870137,0.0,0.0,0.0,-0.0077277827076613,60.0,4.102437496185303,-0.0,-6.819894338150334e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.373699140269308e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,9.870970097836108e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.290679059224203e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.8709570011124e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,0.000468234415166,284.5994567871094,294.1499938964844,290.546630859375,284.7162780761719,292.986083984375,290.74249267578125,284.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255435947922714e-09,0.0009988097008317,-0.0140523761510849,0.0,0.0,0.0,-0.0076512144878506,60.0,4.057099342346191,-0.0,-6.801892737939852e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.373699140269308e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,9.870970097836108e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.290679059224203e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.8709570011124e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,0.000468234415166,284.5994567871094,294.1499938964844,290.546630859375,284.7162780761719,292.986083984375,290.74249267578125,284.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255435947922714e-09,0.0009988097008317,-0.0140523761510849,0.0,0.0,0.0,-0.0076512144878506,60.0,4.057099342346191,-0.0,-6.801892737939852e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.366242011310531e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.86311788437888e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.284879393409938e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,9.863104787655176e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004678619734477,284.5982360839844,294.1499938964844,290.4956970214844,284.6944885253906,292.94244384765625,290.6965637207031,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632554422874136e-09,0.000998014351353,-0.0138087719678878,0.0,0.0,0.0,-0.0076051149517297,60.0,4.014960765838623,-0.0,-6.79106548773234e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.366242011310531e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.86311788437888e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.284879393409938e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,9.863104787655176e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004678619734477,284.5982360839844,294.1499938964844,290.4956970214844,284.6944885253906,292.94244384765625,290.6965637207031,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632554422874136e-09,0.000998014351353,-0.0138087719678878,0.0,0.0,0.0,-0.0076051149517297,60.0,4.014960765838623,-0.0,-6.79106548773234e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.363693243358284e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.860433056019248e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.282895967364311e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.860420686891302e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004677346150856,284.5976257324219,294.1499938964844,290.4706726074219,284.6837158203125,292.92059326171875,290.6734924316406,284.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600748753664675e-09,0.0009977421723306,-0.0137254493311047,0.0,0.0,0.0,-0.0075893462635576,60.0,3.9947566986083984,-0.0,-6.787364270621765e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.362025593873112e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.858677367446944e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,7.281599391717464e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.858664998319e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,0.0004676513490267,284.5970458984375,294.1499938964844,290.4459228515625,284.67303466796875,292.89874267578125,290.6503601074219,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.579935180577422e-09,0.0009975644061341,-0.0136709231883287,0.0,0.0,0.0,-0.007579029072076,60.0,3.975142955780029,-0.0,-6.784942740978296e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.360271360492334e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.856830001808704e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,7.280234422069043e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.85681763268076e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,0.000467563746497,284.5959167480469,294.1499938964844,290.3973083496094,284.65191650390625,292.8549194335937,290.60382080078125,284.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557997617700039e-09,0.00099737662822,-0.0136134522035717,0.0,0.0,0.0,-0.0075681526213884,60.0,3.9377152919769287,-0.0,-6.78239118201418e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.360271360492334e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.856830001808704e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,7.280234422069043e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.85681763268076e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,0.000467563746497,284.5959167480469,294.1499938964844,290.3973083496094,284.65191650390625,292.8549194335937,290.60382080078125,284.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557997617700039e-09,0.00099737662822,-0.0136134522035717,0.0,0.0,0.0,-0.0075681526213884,60.0,3.9377152919769287,-0.0,-6.78239118201418e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,9.35933057917282e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,9.855839016381653e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.279502460733056e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.855826647253708e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004675167729146,284.5948486328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8110656738281,290.5572204589844,284.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9017372131347656,-0.0,-6.781018413448693e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,9.35933057917282e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,9.855839016381653e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.279502460733056e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.855826647253708e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004675167729146,284.5948486328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8110656738281,290.5572204589844,284.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9017372131347656,-0.0,-6.781018413448693e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.358813258586451e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.85529477475211e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.279100100276992e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.855282405624166e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.000467490957817,284.5938415527344,294.1499938964844,290.3039855957031,284.60858154296875,292.76715087890625,290.5107727050781,284.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654425248503,0.0,0.0,0.0,-0.0075590680353343,60.0,3.866963624954224,-0.0,-6.7802595538069e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.358813258586451e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.85529477475211e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.279100100276992e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.855282405624166e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.000467490957817,284.5938415527344,294.1499938964844,290.3039855957031,284.60858154296875,292.76715087890625,290.5107727050781,284.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654425248503,0.0,0.0,0.0,-0.0075590680353343,60.0,3.866963624954224,-0.0,-6.7802595538069e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,9.359134128317236e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.855631651589648e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.279348938027397e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.855620010057464e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,0.0004675069649238,284.5928649902344,294.1499938964844,290.2592468261719,284.5820617675781,292.7232360839844,290.4645690917969,284.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.83340048789978,-0.0,-6.780715011700522e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,9.359134128317236e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.855631651589648e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.279348938027397e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.855620010057464e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,0.0004675069649238,284.5928649902344,294.1499938964844,290.2592468261719,284.5820617675781,292.7232360839844,290.4645690917969,284.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.83340048789978,-0.0,-6.780715011700522e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.35980278882198e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.8563359642867e-05,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,7.279869168996811e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.856323595158756e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0004675403761211,284.5924072265625,294.1499938964844,290.2373352050781,284.56744384765625,292.7012939453125,290.44158935546875,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551875403853046e-09,0.0009973244741559,-0.0135974138975143,0.0,0.0,0.0,-0.0075651183724403,60.0,3.817114591598511,-0.0,-6.78167921819295e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.361301636090502e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.857914119493216e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,7.281034777406603e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,9.857901750365272e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0004676152311731,284.5919494628906,294.1499938964844,290.2156982421875,284.552001953125,292.6793212890625,290.4186706542969,284.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570511163455194e-09,0.0009974837303161,-0.0136462338268756,0.0,0.0,0.0,-0.0075743561610579,60.0,3.801307439804077,-0.0,-6.783846373537017e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.367101301904768e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.864021558314562e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,7.285545143531635e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.864009189186618e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0004679049598053,284.5910949707031,294.1499938964844,290.1732788085937,284.5186462402344,292.6354064941406,290.37286376953125,284.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426956440702725e-09,0.0009981006151065,-0.0138353398069739,0.0,0.0,0.0,-0.0076101399026811,60.0,3.77105450630188,-0.0,-6.792245699216437e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.367101301904768e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.864021558314562e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,7.285545143531635e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.864009189186618e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0004679049598053,284.5910949707031,294.1499938964844,290.1732788085937,284.5186462402344,292.6354064941406,290.37286376953125,284.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426956440702725e-09,0.0009981006151065,-0.0138353398069739,0.0,0.0,0.0,-0.0076101399026811,60.0,3.77105450630188,-0.0,-6.792245699216437e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.372506610816345e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.869713539956138e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,7.28974919184111e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.869701898423956e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004681750142481,284.5906066894531,294.1499938964844,290.1499938964844,284.4986877441406,292.6108093261719,290.34716796875,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.710004469250407e-09,0.0009986762888729,-0.014011668972671,0.0,0.0,0.0,-0.0076435077935457,60.0,3.7552125453948975,-0.0,-6.800082985591871e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.37817749218084e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.875684918370098e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,7.294159877346829e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,9.875673276837917e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0004684582818299,284.5902709960937,294.1499938964844,290.1319580078125,284.4823913574219,292.59149169921875,290.3269348144531,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780624867668393e-09,0.0009992801351472,-0.0141966734081506,0.0,0.0,0.0,-0.0076785180717706,60.0,3.743407726287842,-0.0,-6.808309649386501e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,9.39604506129399e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.894500544760376e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,7.308056956389919e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,9.894488903228194e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004693508089985,284.5895080566406,294.1499938964844,290.09161376953125,284.4434814453125,292.54754638671875,290.28057861328125,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.0031677406868775e-09,0.0010011825943365,-0.0147796589881181,0.0,0.0,0.0,-0.0077888392843306,60.0,3.7186148166656494,-0.0,-6.834268617694762e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,9.39604506129399e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.894500544760376e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,7.308056956389919e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,9.894488903228194e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004693508089985,284.5895080566406,294.1499938964844,290.09161376953125,284.4434814453125,292.54754638671875,290.28057861328125,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.0031677406868775e-09,0.0010011825943365,-0.0147796589881181,0.0,0.0,0.0,-0.0077888392843306,60.0,3.7186148166656494,-0.0,-6.834268617694762e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.42215629038401e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.921997116180135e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,7.328365609282628e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.921985474647954e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0004706551553681,284.5888061523437,294.1499938964844,290.0521850585937,284.4022216796875,292.5035705566406,290.23345947265625,284.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.3284306683897285e-09,0.001003963756375,-0.0156317073851823,0.0,0.0,0.0,-0.0079500852152705,60.0,3.697401285171509,-0.0,-6.872297575455377e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.42215629038401e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.921997116180135e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,7.328365609282628e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.921985474647954e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0004706551553681,284.5888061523437,294.1499938964844,290.0521850585937,284.4022216796875,292.5035705566406,290.23345947265625,284.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.3284306683897285e-09,0.001003963756375,-0.0156317073851823,0.0,0.0,0.0,-0.0079500852152705,60.0,3.697401285171509,-0.0,-6.872297575455377e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.438366396352647e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.939066512743012e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,7.340972661040723e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.939054871210828e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,0.0004714648530352,284.58843994140625,294.1499938964844,290.0328063964844,284.3808288574219,292.4815673828125,290.2095642089844,284.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.5303558116625035e-09,0.0010056904284283,-0.0161606483161449,0.0,0.0,0.0,-0.008050188422203,60.0,3.6882522106170654,-0.0,-6.89595864855619e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.456904081162064e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.958587907021864e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,7.35539142624475e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.958576265489684e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004723908496089,284.588134765625,294.1499938964844,290.0136413574219,284.35894775390625,292.45953369140625,290.1853942871094,284.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761292414836362e-09,0.0010076649487018,-0.0167655684053897,0.0,0.0,0.0,-0.0081646721810102,60.0,3.6800172328948975,-0.0,-6.923070117181851e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.501597378402948e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001000565171125,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,7.390152313746512e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001000564006972,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0004746233753394,284.5875244140625,294.1499938964844,289.97589111328125,284.3139343261719,292.4154052734375,290.1363220214844,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318074146667186e-09,0.0010124256368726,-0.0182239357382059,0.0,0.0,0.0,-0.0084406919777393,60.0,3.666616201400757,-0.0,-6.988652501149772e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.501597378402948e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001000565171125,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,7.390152313746512e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001000564006972,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0004746233753394,284.5875244140625,294.1499938964844,289.97589111328125,284.3139343261719,292.4154052734375,290.1363220214844,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318074146667186e-09,0.0010124256368726,-0.0182239357382059,0.0,0.0,0.0,-0.0084406919777393,60.0,3.666616201400757,-0.0,-6.988652501149772e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.555086580803618e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0001006197853712,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.431755511788651e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0001006196762318,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0004772953107021,284.5869445800781,294.1499938964844,289.9389038085937,284.2674865722656,292.3711853027344,290.0865173339844,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984460204113475e-09,0.0010181237012147,-0.0199692379683256,0.0,0.0,0.0,-0.0087710469961166,60.0,3.656999349594116,-0.0,-7.067550455985838e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.555086580803618e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0001006197853712,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.431755511788651e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0001006196762318,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0004772953107021,284.5869445800781,294.1499938964844,289.9389038085937,284.2674865722656,292.3711853027344,290.0865173339844,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984460204113475e-09,0.0010181237012147,-0.0199692379683256,0.0,0.0,0.0,-0.0087710469961166,60.0,3.656999349594116,-0.0,-7.067550455985838e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.616531315259635e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,0.0001012668290059,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.479545456590131e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0001012667125905,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0004803646006621,284.58642578125,294.1499938964844,289.9025573730469,284.2198791503906,292.32684326171875,290.0364074707031,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749966973198298e-09,0.0010246692690998,-0.0219739153981208,0.0,0.0,0.0,-0.0091505395248532,60.0,3.650714874267578,-0.0,-7.158730852552253e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.616531315259635e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,0.0001012668290059,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.479545456590131e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0001012667125905,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0004803646006621,284.58642578125,294.1499938964844,289.9025573730469,284.2198791503906,292.32684326171875,290.0364074707031,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749966973198298e-09,0.0010246692690998,-0.0219739153981208,0.0,0.0,0.0,-0.0091505395248532,60.0,3.650714874267578,-0.0,-7.158730852552253e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.682128438726068e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,0.0001019575938698,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,7.530565198976547e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001019574847305,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004836413136217,284.5859375,294.1499938964844,289.8667907714844,284.17144775390625,292.2823791503906,289.98663330078125,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567214576122753e-09,0.0010316573316231,-0.0241138059645891,0.0,0.0,0.0,-0.0095556834712624,60.0,3.647026538848877,-0.0,-7.25671824852725e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.682128438726068e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,0.0001019575938698,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,7.530565198976547e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001019574847305,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004836413136217,284.5859375,294.1499938964844,289.8667907714844,284.17144775390625,292.2823791503906,289.98663330078125,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567214576122753e-09,0.0010316573316231,-0.0241138059645891,0.0,0.0,0.0,-0.0095556834712624,60.0,3.647026538848877,-0.0,-7.25671824852725e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
