time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263100,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,9.715193300507964e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001023057848215,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,7.556282071163878e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0001023056684061,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.0004852929560001,284.5857238769531,294.1499938964844,289.84912109375,284.1470031738281,292.26007080078125,289.9622497558594,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351897217333,9.979157944428609e-09,0.0010351798264309,-0.0251923203468322,0.0,0.0,0.0,-0.0097599020227789,60.0,3.645669460296631,-0.0,-7.3063617378466e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,9.74765353021212e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0001026476093102,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,7.581528916489333e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0001026475001708,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004869144468102,284.58551025390625,294.1499938964844,289.83160400390625,284.1224365234375,292.2377319335937,289.9382019042969,284.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383576665162764e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603896960616,60.0,3.6443123817443848,-0.0,-7.355263420549818e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,9.807023889152332e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001032727959682,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.627705781487748e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0001032726868288,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004898800980299,284.58514404296875,294.1499938964844,289.7968444824219,284.0731506347656,292.1929931640625,289.8917541503906,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.640379905700684,-0.0,-7.44512362871319e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,9.807023889152332e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0001032727959682,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.627705781487748e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0001032726868288,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004898800980299,284.58514404296875,294.1499938964844,289.7968444824219,284.0731506347656,292.1929931640625,289.8917541503906,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.640379905700684,-0.0,-7.44512362871319e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.854271775111556e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0001037703477777,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.664454460609704e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0001037702386383,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.000492240244057,284.5848388671875,294.1499938964844,289.76251220703125,284.0238952636719,292.1482238769531,289.8475036621094,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.6332345008850098,-0.0,-7.517026290315698e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.854271775111556e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0001037703477777,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.664454460609704e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0001037702386383,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.000492240244057,284.5848388671875,294.1499938964844,289.76251220703125,284.0238952636719,292.1482238769531,289.8475036621094,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.6332345008850098,-0.0,-7.517026290315698e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.89007094176486e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001041473224177,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.6922973676119e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0001041472132783,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0004940284998156,284.5845642089844,294.1499938964844,289.7284851074219,283.9749450683594,292.1034851074219,289.80572509765625,284.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.621798515319824,-0.0,-7.571731686084604e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.89007094176486e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001041473224177,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.6922973676119e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0001041472132783,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0004940284998156,284.5845642089844,294.1499938964844,289.7284851074219,283.9749450683594,292.1034851074219,289.80572509765625,284.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.621798515319824,-0.0,-7.571731686084604e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,9.888655768008904e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001041324212565,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.691196515224874e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001041323193931,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004939578357152,284.5843200683594,294.1499938964844,289.6947326660156,283.9266052246094,292.05889892578125,289.7667541503906,284.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140161764762073e-08,0.001053660409525,-0.030848566442728,0.0,0.0,0.0,-0.0108312144875526,60.0,3.601320743560791,-0.0,-7.569556004227709e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,9.888655768008904e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001041324212565,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.691196515224874e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001041323193931,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0004939578357152,284.5843200683594,294.1499938964844,289.6947326660156,283.9266052246094,292.05889892578125,289.7667541503906,284.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140161764762073e-08,0.001053660409525,-0.030848566442728,0.0,0.0,0.0,-0.0108312144875526,60.0,3.601320743560791,-0.0,-7.569556004227709e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.863098966889083e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0001038632981362,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.671319326618686e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001038631889969,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004926812252961,284.584228515625,294.1499938964844,289.6779479980469,283.9027404785156,292.0367736816406,289.7486267089844,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821689405167037e-08,0.0010509389685466,-0.0300151575356721,0.0,0.0,0.0,-0.0106733422726392,60.0,3.5842087268829346,-0.0,-7.530476153760901e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.834161755861714e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0001035585664794,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,7.648811879334971e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.000103558464616,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004912357544526,284.58416748046875,294.1499938964844,289.66119384765625,283.879150390625,292.01470947265625,289.7311096191406,284.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461089854947204e-08,0.0010478554759174,-0.0290714390575885,0.0,0.0,0.0,-0.0104945776984095,60.0,3.564410924911499,-0.0,-7.486348607699257e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.774017235031351e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.000102925216197,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.602032565046102e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0001029251143336,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004882314242422,284.5840148925781,294.1499938964844,289.6277770996094,283.8328552246094,291.9709777832031,289.6979064941406,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711618259051649e-08,0.0010414468124508,-0.0271097626537084,0.0,0.0,0.0,-0.0101230330765247,60.0,3.519866943359375,-0.0,-7.395048839953233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.774017235031351e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.000102925216197,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.602032565046102e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0001029251143336,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004882314242422,284.5840148925781,294.1499938964844,289.6277770996094,283.8328552246094,291.9709777832031,289.6979064941406,284.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711618259051649e-08,0.0010414468124508,-0.0271097626537084,0.0,0.0,0.0,-0.0101230330765247,60.0,3.519866943359375,-0.0,-7.395048839953233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.70752735156566e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001022250435198,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.55031724111177e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0001022249416564,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0004849101242143,284.5839538574219,294.1499938964844,289.5944519042969,283.7880249023437,291.9277038574219,289.66650390625,284.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.471978187561035,-0.0,-7.29476994365541e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.70752735156566e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001022250435198,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.55031724111177e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0001022249416564,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0004849101242143,284.5839538574219,294.1499938964844,289.5944519042969,283.7880249023437,291.9277038574219,289.66650390625,284.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.471978187561035,-0.0,-7.29476994365541e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.640384087106212e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001015179877867,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.49809478293173e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0001015178931993,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004815561987925,284.5839233398437,294.1499938964844,289.56109619140625,283.74493408203125,291.8849182128906,289.63677978515625,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04644270605104e-09,0.0010272085200995,-0.0227502435445785,0.0,0.0,0.0,-0.0092975366860628,60.0,3.422778606414795,-0.0,-7.194200435378661e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.640384087106212e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001015179877867,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.49809478293173e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0001015178931993,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004815561987925,284.5839233398437,294.1499938964844,289.56109619140625,283.74493408203125,291.8849182128906,289.63677978515625,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04644270605104e-09,0.0010272085200995,-0.0227502435445785,0.0,0.0,0.0,-0.0092975366860628,60.0,3.422778606414795,-0.0,-7.194200435378661e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.576049342285842e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0001008405160973,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,7.448056567227468e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001008404215099,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0004783425829373,284.5839233398437,294.1499938964844,289.5276794433594,283.7038879394531,291.8425598144531,289.6081848144531,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244792404354941e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001236483454,60.0,3.3740768432617188,-0.0,-7.098493171042719e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.576049342285842e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0001008405160973,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,7.448056567227468e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001008404215099,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0004783425829373,284.5839233398437,294.1499938964844,289.5276794433594,283.7038879394531,291.8425598144531,289.6081848144531,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244792404354941e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001236483454,60.0,3.3740768432617188,-0.0,-7.098493171042719e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.54633069341071e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,0.0001005275626084,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,7.424941577482969e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.000100527468021,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0004768580838572,284.5839233398437,294.1499938964844,289.51092529296875,283.6842041015625,291.821533203125,289.5942687988281,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874479734937267e-09,0.0010171867907047,-0.0196812003850936,0.0,0.0,0.0,-0.0087165422737598,60.0,3.350423812866211,-0.0,-7.054498496472662e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.518458682578056e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.0001002340577542,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.40326358936727e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0001002339631668,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004754658439196,284.5839538574219,294.1499938964844,289.494140625,283.6651306152344,291.8006286621094,289.5805358886719,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527175327481928e-09,0.0010142169194296,-0.0187715981155633,0.0,0.0,0.0,-0.0085443677380681,60.0,3.3273637294769287,-0.0,-7.01336162478583e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.469533688388764e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.971885447157548e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.365210331045091e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.971875988412648e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0004730219661723,284.58404541015625,294.1499938964844,289.4603881835937,283.6289978027344,291.7590637207031,289.5534973144531,284.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917535433359489e-09,0.0010090036084875,-0.0171748213469982,0.0,0.0,0.0,-0.0082421414554119,60.0,3.2833197116851807,-0.0,-6.941441910157664e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.469533688388764e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.971885447157548e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.365210331045091e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.971875988412648e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0004730219661723,284.58404541015625,294.1499938964844,289.4603881835937,283.6289978027344,291.7590637207031,289.5534973144531,284.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917535433359489e-09,0.0010090036084875,-0.0171748213469982,0.0,0.0,0.0,-0.0082421414554119,60.0,3.2833197116851807,-0.0,-6.941441910157664e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,9.428612975170836e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.928793588187546e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.333383109653369e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,9.928784129442648e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.000470977887744,284.58416748046875,294.1499938964844,289.4263916015625,283.5957336425781,291.7178039550781,289.5268249511719,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.40762420900387e-09,0.0010046431561931,-0.0158391539007425,0.0,0.0,0.0,-0.0079893553629517,60.0,3.2422635555267334,-0.0,-6.881572289785255e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,9.428612975170836e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.928793588187546e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.333383109653369e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,9.928784129442648e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.000470977887744,284.58416748046875,294.1499938964844,289.4263916015625,283.5957336425781,291.7178039550781,289.5268249511719,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.40762420900387e-09,0.0010046431561931,-0.0158391539007425,0.0,0.0,0.0,-0.0079893553629517,60.0,3.2422635555267334,-0.0,-6.881572289785255e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.397119720233604e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.895629045786336e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.308887870749459e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.8956203146372e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004694047383964,284.5843505859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6768798828125,289.5001525878906,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.0151785774564814e-09,0.0010012870188802,-0.0148111209273338,0.0,0.0,0.0,-0.0077948020771145,60.0,3.2044754028320312,-0.0,-6.835670518512418e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.397119720233604e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.895629045786336e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.308887870749459e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.8956203146372e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004694047383964,284.5843505859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6768798828125,289.5001525878906,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.0151785774564814e-09,0.0010012870188802,-0.0148111209273338,0.0,0.0,0.0,-0.0077948020771145,60.0,3.2044754028320312,-0.0,-6.835670518512418e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.372492786496878e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.869695350062102e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,7.28973318473436e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.869686618912964e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0004681745776906,284.5845642089844,294.1499938964844,289.3572998046875,283.5389404296875,291.6361389160156,289.4732971191406,284.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708283623562238e-09,0.0009986625518649,-0.0140071595087647,0.0,0.0,0.0,-0.0076426598243415,60.0,3.169102430343628,-0.0,-6.799881901997652e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.372492786496878e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.869695350062102e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,7.28973318473436e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.869686618912964e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0004681745776906,284.5845642089844,294.1499938964844,289.3572998046875,283.5389404296875,291.6361389160156,289.4732971191406,284.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708283623562238e-09,0.0009986625518649,-0.0140071595087647,0.0,0.0,0.0,-0.0076426598243415,60.0,3.169102430343628,-0.0,-6.799881901997652e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.36268043005839e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.8593627626542e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,7.282100705197081e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.859354031505065e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004676844109781,284.5846862792969,294.1499938964844,289.3397521972656,283.5269775390625,291.6158447265625,289.4596862792969,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976223809644,5.585998774648715e-09,0.000997616793029,-0.0136868068948388,0.0,0.0,0.0,-0.0075820377096533,60.0,3.152273178100586,-0.0,-6.785648309914907e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.354501526104286e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.85074948403053e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.275739335455e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.850740752881391e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0004672758805099,284.5848083496094,294.1499938964844,289.32208251953125,283.5159606933594,291.5956115722656,289.4459228515625,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484069198757879e-09,0.0009967450750991,-0.0134197771549224,0.0,0.0,0.0,-0.0075315064750611,60.0,3.135998249053955,-0.0,-6.773795035996957e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.341623808722944e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.837188554229216e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,7.265723252203315e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.83718055067584e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004666326276492,284.5850830078125,294.1499938964844,289.2863464355469,283.4969482421875,291.55523681640625,289.4178771972656,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.323567808801499e-09,0.0009953724220395,-0.012999297119677,0.0,0.0,0.0,-0.0074519379995763,60.0,3.104614496231079,-0.0,-6.755151105153345e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.341623808722944e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.837188554229216e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,7.265723252203315e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.83718055067584e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004666326276492,284.5850830078125,294.1499938964844,289.2863464355469,283.4969482421875,291.55523681640625,289.4178771972656,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.323567808801499e-09,0.0009953724220395,-0.012999297119677,0.0,0.0,0.0,-0.0074519379995763,60.0,3.104614496231079,-0.0,-6.755151105153345e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.332666377304122e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.827756002778187e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.258756522787735e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.82774727162905e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0004661851853597,284.5854187011719,294.1499938964844,289.25,283.482177734375,291.51495361328125,289.388916015625,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211909570590478e-09,0.0009944175835698,-0.0127067724242806,0.0,0.0,0.0,-0.0073965834453701,60.0,3.0744779109954834,-0.0,-6.742196489994967e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.332666377304122e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.827756002778187e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.258756522787735e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.82774727162905e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0004661851853597,284.5854187011719,294.1499938964844,289.25,283.482177734375,291.51495361328125,289.388916015625,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211909570590478e-09,0.0009944175835698,-0.0127067724242806,0.0,0.0,0.0,-0.0073965834453701,60.0,3.0744779109954834,-0.0,-6.742196489994967e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.325384598923848e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.8200878710486e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.253092917380854e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.820079867495224e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004658214747905,284.5857849121094,294.1499938964844,289.2133483886719,283.4698791503906,291.47479248046875,289.359130859375,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0450475215911865,-0.0,-6.73167335207836e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.325384598923848e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.8200878710486e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,7.253092917380854e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.820079867495224e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004658214747905,284.5857849121094,294.1499938964844,289.2133483886719,283.4698791503906,291.47479248046875,289.359130859375,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0450475215911865,-0.0,-6.73167335207836e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.318215597886592e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.812539065023884e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,7.247516623465344e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.812530333874749e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004654633812606,284.586181640625,294.1499938964844,289.1766662597656,283.45819091796875,291.4346923828125,289.32867431640625,284.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.01589298248291,-0.0,-6.721321454961071e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
