time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265440,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.318215597886592e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.812539065023884e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,7.247516623465344e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.812530333874749e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004654633812606,284.586181640625,294.1499938964844,289.1766662597656,283.45819091796875,291.4346923828125,289.32867431640625,284.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.01589298248291,-0.0,-6.721321454961071e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.31461836444214e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.80875120148994e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.244719017762691e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.808742470340805e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004652837233152,284.5863952636719,294.1499938964844,289.1583251953125,283.4525451660156,291.4147033691406,289.3132019042969,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0013718605041504,-0.0,-6.716130229733609e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.3109869339969e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.804926958167924e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.241894491016865e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.804918227018788e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0004651023191399,284.58660888671875,294.1499938964844,289.1400146484375,283.4470520019531,291.39471435546875,289.2976379394531,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921065066009,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.9868648052215576,-0.0,-6.71089139814285e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.30359965423122e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,9.79714677669108e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,7.236147939693183e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.797138773137704e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0004647332825697,284.5870666503906,294.1499938964844,289.10333251953125,283.4364318847656,291.3548278808594,289.2663269042969,284.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9578680992126465,-0.0,-6.700239651991069e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.30359965423122e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,9.79714677669108e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,7.236147939693183e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.797138773137704e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0004647332825697,284.5870666503906,294.1499938964844,289.10333251953125,283.4364318847656,291.3548278808594,289.2663269042969,284.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9578680992126465,-0.0,-6.700239651991069e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.295988274971025e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.789131581783296e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.230227492982522e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.78912357822992e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0004643530992325,284.5875549316406,294.1499938964844,289.0666809082031,283.4263610839844,291.31500244140625,289.2347412109375,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9288809299468994,-0.0,-6.689275267035556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.295988274971025e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.789131581783296e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.230227492982522e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.78912357822992e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0004643530992325,284.5875549316406,294.1499938964844,289.0666809082031,283.4263610839844,291.31500244140625,289.2347412109375,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9288809299468994,-0.0,-6.689275267035556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.288111323257908e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.780836990103126e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,7.224101136671379e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.78082898654975e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004639596445485,284.58807373046875,294.1499938964844,289.0299987792969,283.416748046875,291.2752685546875,289.2030334472656,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.899881601333618,-0.0,-6.677938557686502e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.288111323257908e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.780836990103126e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,7.224101136671379e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.78082898654975e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004639596445485,284.58807373046875,294.1499938964844,289.0299987792969,283.416748046875,291.2752685546875,289.2030334472656,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.899881601333618,-0.0,-6.677938557686502e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.279946243623272e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.772238990990444e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.21775068086572e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.77223098743707e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0004635517834685,284.5886535644531,294.1499938964844,288.99334716796875,283.4076232910156,291.23565673828125,289.1712646484375,284.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8708600997924805,-0.0,-6.666196838978068e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.279946243623272e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.772238990990444e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.21775068086572e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.77223098743707e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,0.0004635517834685,284.5886535644531,294.1499938964844,288.99334716796875,283.4076232910156,291.23565673828125,289.1712646484375,284.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8708600997924805,-0.0,-6.666196838978068e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.275734919356182e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.7678042948246e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.214475044747815e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.767796291271225e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0004633414500858,284.58892822265625,294.1499938964844,288.9750061035156,283.4032592773437,291.21588134765625,289.1553649902344,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.8563385009765625,-0.0,-6.660145857040335e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.271467570215464e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.76330993580632e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.211155752884224e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.763302659848704e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0004631282936315,284.5892333984375,294.1499938964844,288.9566650390625,283.3989562988281,291.19610595703125,289.1394958496094,284.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.8418118953704834,-0.0,-6.654016004858931e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.262761159334332e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.754141501616688e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.204384019132704e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.754133498063312e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0004626933659892,284.5898742675781,294.1499938964844,288.9200134277344,283.3907470703125,291.1566467285156,289.1078186035156,284.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8127474784851074,-0.0,-6.641518979222384e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.262761159334332e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.754141501616688e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.204384019132704e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.754133498063312e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0004626933659892,284.5898742675781,294.1499938964844,288.9200134277344,283.3907470703125,291.1566467285156,289.1078186035156,284.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8127474784851074,-0.0,-6.641518979222384e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.253774624085054e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.74467839114368e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.197394006652758e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.744671115186064e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004622444976121,284.59051513671875,294.1499938964844,288.8833312988281,283.3829345703125,291.1172790527344,289.0762634277344,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.783667802810669,-0.0,-6.628633286709373e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,9.253774624085054e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,9.74467839114368e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,7.197394006652758e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.744671115186064e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0004622444976121,284.59051513671875,294.1499938964844,288.8833312988281,283.3829345703125,291.1172790527344,289.0762634277344,284.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.783667802810669,-0.0,-6.628633286709373e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.24457999644801e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.734996274346486e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,7.190242467913777e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.73498827079311e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.0004617852100636,284.5911865234375,294.1499938964844,288.8466796875,283.3755187988281,291.0780029296875,289.044921875,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7545855045318604,-0.0,-6.615461956016588e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.24457999644801e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.734996274346486e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,7.190242467913777e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.73498827079311e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.0004617852100636,284.5911865234375,294.1499938964844,288.8466796875,283.3755187988281,291.0780029296875,289.044921875,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7545855045318604,-0.0,-6.615461956016588e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.23521729419008e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.0,9.725136624183506e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.182960689533502e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.725129348225892e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004613175697159,284.5918884277344,294.1499938964844,288.8099975585937,283.36846923828125,291.0387878417969,289.0138244628906,284.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.725514888763428,-0.0,-6.602063962191096e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.23521729419008e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.0,9.725136624183506e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.182960689533502e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.725129348225892e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004613175697159,284.5918884277344,294.1499938964844,288.8099975585937,283.36846923828125,291.0387878417969,289.0138244628906,284.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.725514888763428,-0.0,-6.602063962191096e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.23047846299596e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.720146044855936e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,7.179273961810395e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.720138768898325e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0004610808100551,284.5922546386719,294.1499938964844,288.7916564941406,283.3651123046875,291.0192565917969,288.9984130859375,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.9381169436580884e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.710994005203247,-0.0,-6.595286805577416e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.2257272626739e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.715143096400423e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,7.175579230533913e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.71513582044281e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0004608435265254,284.5926513671875,294.1499938964844,288.7733459472656,283.3617858886719,290.99969482421875,288.9830627441406,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.696481704711914,-0.0,-6.588496859194494e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.216202306561172e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.705112461233512e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.16817012289539e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.705105185275896e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004603677080012,284.5934143066406,294.1499938964844,288.7366638183594,283.35546875,290.9606628417969,288.9525146484375,284.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6674797534942627,-0.0,-6.574894229061101e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.216202306561172e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.705112461233512e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.16817012289539e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.705105185275896e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004603677080012,284.5934143066406,294.1499938964844,288.7366638183594,283.35546875,290.9606628417969,288.9525146484375,284.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6674797534942627,-0.0,-6.574894229061101e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.206662798533216e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.695066546555609e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,7.160750828916207e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.695059998193756e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.000459891220089,284.5942077636719,294.1499938964844,288.70001220703125,283.34942626953125,290.9217224121094,288.9223327636719,284.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.638545751571656,-0.0,-6.561285204043088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.206662798533216e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.695066546555609e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,7.160750828916207e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.695059998193756e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.000459891220089,284.5942077636719,294.1499938964844,288.70001220703125,283.34942626953125,290.9217224121094,288.9223327636719,284.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.638545751571656,-0.0,-6.561285204043088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.197177860187368e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.68507883953862e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,7.153373735491186e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.685072291176766e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.000459417438833,284.59503173828125,294.1499938964844,288.663330078125,283.3437194824219,290.88287353515625,288.8925476074219,284.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.609691619873047,-0.0,-6.547768549580725e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.197177860187368e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.68507883953862e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,7.153373735491186e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.685072291176766e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.000459417438833,284.59503173828125,294.1499938964844,288.663330078125,283.3437194824219,290.88287353515625,288.8925476074219,284.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.609691619873047,-0.0,-6.547768549580725e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.187802788801493e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.675206092651932e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.146081770770252e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.67519954429008e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0004589491290971,284.59588623046875,294.1499938964844,288.6266784667969,283.3382568359375,290.8441162109375,288.8631286621094,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.580933094024658,-0.0,-6.53442100428947e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.187802788801493e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.675206092651932e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.146081770770252e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.67519954429008e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0004589491290971,284.59588623046875,294.1499938964844,288.6266784667969,283.3382568359375,290.8441162109375,288.8631286621094,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.580933094024658,-0.0,-6.53442100428947e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.183178190141916e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.67033629422076e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,7.1424845373258e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.670329745858908e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0004587181319948,284.5963134765625,294.1499938964844,288.6083374023437,283.33563232421875,290.82476806640625,288.8485717773437,284.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.566596746444702,-0.0,-6.527842799641803e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.178590698866174e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.665505058364944e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.138916407711804e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.665497782407328e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,0.0004584889684338,284.59674072265625,294.1499938964844,288.5899963378906,283.33306884765625,290.805419921875,288.8341064453125,284.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749557629227,0.0,0.0,0.0,-0.0064445082098245,60.0,2.552286148071289,-0.0,-6.52131930678479e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.16952412808314e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.655957546783613e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.131864549592137e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.655950998421758e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004580361128319,284.5976257324219,294.1499938964844,288.5533447265625,283.328125,290.76678466796875,288.80535888671875,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5237178802490234,-0.0,-6.508437877528196e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.16952412808314e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.655957546783613e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.131864549592137e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.655950998421758e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004580361128319,284.5976257324219,294.1499938964844,288.5533447265625,283.328125,290.76678466796875,288.80535888671875,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5237178802490234,-0.0,-6.508437877528196e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.160744230030105e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.646711259847508e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.125035335775465e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.646704711485654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0004575975181069,284.5985717773437,294.1499938964844,288.51666259765625,283.32342529296875,290.72821044921875,288.7770690917969,284.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495294570922852,-0.0,-6.495974957942964e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.160744230030105e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.646711259847508e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.125035335775465e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.646704711485654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0004575975181069,284.5985717773437,294.1499938964844,288.51666259765625,283.32342529296875,290.72821044921875,288.7770690917969,284.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495294570922852,-0.0,-6.495974957942964e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.152204438578336e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.637718903832138e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.118393114069477e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.637712355470283e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0004571709432639,284.5994873046875,294.1499938964844,288.4800109863281,283.31890869140625,290.689697265625,288.74908447265625,284.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.466986179351806,-0.0,-6.483864467554667e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.152204438578336e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.637718903832138e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.118393114069477e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.637712355470283e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0004571709432639,284.5994873046875,294.1499938964844,288.4800109863281,283.31890869140625,290.689697265625,288.74908447265625,284.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.466986179351806,-0.0,-6.483864467554667e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
