time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.14411575649865e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.629200940253212e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.112101593520492e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.62919439189136e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0004567668947856,284.6004638671875,294.1499938964844,288.4433288574219,283.3145751953125,290.6512756347656,288.7216491699219,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617310743328517e-09,0.0009743206901475,-0.0065490817651152,0.0,0.0,0.0,-0.0062314965762197,60.0,2.438875913619995,-0.0,-6.47240483431233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.14411575649865e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.629200940253212e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.112101593520492e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.62919439189136e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0004567668947856,284.6004638671875,294.1499938964844,288.4433288574219,283.3145751953125,290.6512756347656,288.7216491699219,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617310743328517e-09,0.0009743206901475,-0.0065490817651152,0.0,0.0,0.0,-0.0062314965762197,60.0,2.438875913619995,-0.0,-6.47240483431233e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,9.140103793470188e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.624975791666655e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,7.10898166289553e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.624969970900564e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004565665149129,284.6009521484375,294.1499938964844,288.42498779296875,283.3124694824219,290.632080078125,288.7079772949219,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.8117275174821543e-09,0.0009738932130858,-0.0064180567860603,0.0,0.0,0.0,-0.0062067080289125,60.0,2.424832582473755,-0.0,-6.466724045139928e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.136276639765128e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.62094563874416e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,7.106004341039807e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.620939090382308e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004563753318507,284.6014404296875,294.1499938964844,288.4066772460937,283.3104248046875,290.6128845214844,288.6944274902344,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.76402478682769e-09,0.0009734853520058,-0.0062930607236921,0.0,0.0,0.0,-0.0061830598860979,60.0,2.410862445831299,-0.0,-6.461307577865227e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.128891542786732e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.61316909524612e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,7.10026070009917e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.61316327448003e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004560064407996,284.6024475097656,294.1499938964844,288.3699951171875,283.3064270019531,290.5745849609375,288.6675720214844,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980636748117e-09,0.0009726979187689,-0.0060518765822052,0.0,0.0,0.0,-0.0061374278739094,60.0,2.383031129837036,-0.0,-6.450862599649554e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.128891542786732e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.61316909524612e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,7.10026070009917e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.61316327448003e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004560064407996,284.6024475097656,294.1499938964844,288.3699951171875,283.3064270019531,290.5745849609375,288.6675720214844,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980636748117e-09,0.0009726979187689,-0.0060518765822052,0.0,0.0,0.0,-0.0061374278739094,60.0,2.383031129837036,-0.0,-6.450862599649554e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.121972834691404e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.605882951291278e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.094878674251959e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.605877130525188e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.000455660832813,284.6034851074219,294.1499938964844,288.3333435058594,283.30255126953125,290.53631591796875,288.6410217285156,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857398444628643e-09,0.0009719604277051,-0.0058258972130715,0.0,0.0,0.0,-0.0060946741141378,60.0,2.355367660522461,-0.0,-6.441083399977289e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.121972834691404e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.605882951291278e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.094878674251959e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.605877130525188e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.000455660832813,284.6034851074219,294.1499938964844,288.3333435058594,283.30255126953125,290.53631591796875,288.6410217285156,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857398444628643e-09,0.0009719604277051,-0.0058258972130715,0.0,0.0,0.0,-0.0060946741141378,60.0,2.355367660522461,-0.0,-6.441083399977289e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.115556167671456e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.599125769454986e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,7.08988809492439e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.599119948688896e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004553403123281,284.6045227050781,294.1499938964844,288.2966613769531,283.2987976074219,290.49810791015625,288.6147766113281,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505758933679658e-09,0.0009712764876894,-0.005616320297122,0.0,0.0,0.0,-0.0060550239868462,60.0,2.32788634300232,-0.0,-6.43202042738267e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.115556167671456e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.599125769454986e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,7.08988809492439e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.599119948688896e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004553403123281,284.6045227050781,294.1499938964844,288.2966613769531,283.2987976074219,290.49810791015625,288.6147766113281,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.505758933679658e-09,0.0009712764876894,-0.005616320297122,0.0,0.0,0.0,-0.0060550239868462,60.0,2.32788634300232,-0.0,-6.43202042738267e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.109664824791253e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.592921560397372e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.085305696818978e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.59291573963128e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004550460434984,284.6055908203125,294.1499938964844,288.260009765625,283.2951354980469,290.4599609375,288.5887451171875,284.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432322121492802e-09,0.0009706484270282,-0.0054238899610936,0.0,0.0,0.0,-0.0060186176560819,60.0,2.300586462020874,-0.0,-6.423704945746067e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.109664824791253e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.592921560397372e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.085305696818978e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.59291573963128e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004550460434984,284.6055908203125,294.1499938964844,288.260009765625,283.2951354980469,290.4599609375,288.5887451171875,284.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432322121492802e-09,0.0009706484270282,-0.0054238899610936,0.0,0.0,0.0,-0.0060186176560819,60.0,2.300586462020874,-0.0,-6.423704945746067e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.106739889830352e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.589841647539288e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,7.083031232468784e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.589835826773196e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0004548999422695,284.60614013671875,294.1499938964844,288.2416687011719,283.2933654785156,290.4408874511719,288.5757751464844,284.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.3958650618993715e-09,0.0009703366085886,-0.0053283595480024,0.0,0.0,0.0,-0.0060005439445376,60.0,2.28694486618042,-0.0,-6.419578824079508e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.104305354412644e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.587278327671812e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,7.081137300701812e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.58727250690572e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0004547783464659,284.606689453125,294.1499938964844,288.22332763671875,283.29156494140625,290.421875,288.5628967285156,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.365519335967292e-09,0.0009700774098746,-0.0052488427609205,0.0,0.0,0.0,-0.0059855016879737,60.0,2.273451328277588,-0.0,-6.416145481580315e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.101439354708418e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.584260260453448e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.078907947288826e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,9.584253712091596e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0004546351847238,284.6072998046875,294.1499938964844,288.2027893066406,283.28961181640625,290.4005432128906,288.5484619140625,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.329786585875126e-09,0.0009697715286165,-0.0051552103832364,0.0,0.0,0.0,-0.0059677860699594,60.0,2.258298873901367,-0.0,-6.412103203956576e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.099635644815862e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.582361235516146e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.077505142660812e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.582355414750054e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004545451083686,284.6077880859375,294.1499938964844,288.1866760253906,283.2880554199219,290.3837890625,288.537109375,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.307305235760282e-09,0.0009695793269202,-0.0050963009707629,0.0,0.0,0.0,-0.0059566409327089,60.0,2.2465081214904785,-0.0,-6.409560882048029e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.095841232920066e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.578364551998676e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.074553286656737e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.578358731232584e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0004543555551208,284.6089172363281,294.1499938964844,288.1499938964844,283.2846069335937,290.3457336425781,288.5111694335937,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259989528852202e-09,0.0009691747254692,-0.0049723158590495,0.0,0.0,0.0,-0.0059331846423447,60.0,2.219245672225952,-0.0,-6.404211916333227e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.095841232920066e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.578364551998676e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.074553286656737e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.578358731232584e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0004543555551208,284.6089172363281,294.1499938964844,288.1499938964844,283.2846069335937,290.3457336425781,288.5111694335937,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259989528852202e-09,0.0009691747254692,-0.0049723158590495,0.0,0.0,0.0,-0.0059331846423447,60.0,2.219245672225952,-0.0,-6.404211916333227e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.575678268447518e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.575672447681428e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004542281385511,284.6100769042969,294.1499938964844,288.1101989746094,283.2789306640625,290.3076171875,288.4845275878906,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173867635519e-09,0.0009689026046544,-0.0048889475874602,0.0,0.0,0.0,-0.005917411763221,60.0,2.190816640853882,-0.0,-6.400616570090278e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.575678268447518e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.575672447681428e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004542281385511,284.6100769042969,294.1499938964844,288.1101989746094,283.2789306640625,290.3076171875,288.4845275878906,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173867635519e-09,0.0009689026046544,-0.0048889475874602,0.0,0.0,0.0,-0.005917411763221,60.0,2.190816640853882,-0.0,-6.400616570090278e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.092313121072948e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.574649448040871e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,7.071809523040429e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.57464362727478e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0004541793314274,284.6112365722656,294.1499938964844,288.064453125,283.2690124511719,290.2693786621094,288.45684814453125,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.160416603088379,-0.0,-6.399237406640168e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.092313121072948e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.574649448040871e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,7.071809523040429e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.57464362727478e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0004541793314274,284.6112365722656,294.1499938964844,288.064453125,283.2690124511719,290.2693786621094,288.45684814453125,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.160416603088379,-0.0,-6.399237406640168e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.092297113966195e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,9.57463271333836e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,7.071797153912485e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,9.574626892572267e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.000454178545624,284.6118469238281,294.1499938964844,288.0395202636719,283.2625732421875,290.25018310546875,288.442626953125,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.2157526924360127e-09,0.0009687962010502,-0.0048563997261226,0.0,0.0,0.0,-0.0059112533926963,60.0,2.1445562839508057,-0.0,-6.399213248187152e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.092846448766068e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.575211151968688e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.072224252624437e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.575206058798358e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,0.0004542059905361,284.6124267578125,294.1499938964844,288.0133056640625,283.2552185058594,290.2309875488281,288.42822265625,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.2225810081266673e-09,0.0009688546997494,-0.0048742922954261,0.0,0.0,0.0,-0.0059146387502551,60.0,2.1280617713928223,-0.0,-6.399984897598189e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,9.095518907997756e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.578024764778093e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,7.074302266119048e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.578019671607764e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004543394607026,284.6136169433594,294.1499938964844,287.9572448730469,283.2378234863281,290.1922607421875,288.3967590332031,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837072695499e-09,0.0009691391605883,-0.0049614352174103,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0919039249420166,-0.0,-6.403742958127624e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,9.095518907997756e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.578024764778093e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,7.074302266119048e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.578019671607764e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004543394607026,284.6136169433594,294.1499938964844,287.9572448730469,283.2378234863281,290.1922607421875,288.3967590332031,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837072695499e-09,0.0009691391605883,-0.0049614352174103,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0919039249420166,-0.0,-6.403742958127624e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.099889575736596e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.582627535564824e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,7.077701593516394e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.582622442394496e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0004545577976386,284.6148376464844,294.1499938964844,287.8967590332031,283.2172241210937,290.1531677246094,288.3623962402344,284.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.310259317184204e-09,0.0009696045308373,-0.0051040416583418,0.0,0.0,0.0,-0.0059581049717962,60.0,2.0530335903167725,-0.0,-6.40989554767657e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.099889575736596e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.582627535564824e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,7.077701593516394e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.582622442394496e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0004545577976386,284.6148376464844,294.1499938964844,287.8967590332031,283.2172241210937,290.1531677246094,288.3623962402344,284.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.310259317184204e-09,0.0009696045308373,-0.0051040416583418,0.0,0.0,0.0,-0.0059581049717962,60.0,2.0530335903167725,-0.0,-6.40989554767657e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.105899516725911e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.588956163497642e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,7.082376396283507e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.588951070327312e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0004548580327536,284.6160888671875,294.1499938964844,287.8323974609375,283.1937255859375,290.1136474609375,288.32476806640625,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.3851025598986553e-09,0.0009702443494461,-0.0053001586347818,0.0,0.0,0.0,-0.005995207466185,60.0,2.0117855072021484,-0.0,-6.418360953830415e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.105899516725911e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.588956163497642e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,7.082376396283507e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.588951070327312e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0004548580327536,284.6160888671875,294.1499938964844,287.8323974609375,283.1937255859375,290.1136474609375,288.32476806640625,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.3851025598986553e-09,0.0009702443494461,-0.0053001586347818,0.0,0.0,0.0,-0.005995207466185,60.0,2.0117855072021484,-0.0,-6.418360953830415e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.113638225244358e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.597105963621289e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.08839506842196e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.597100142855196e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.0004552445898298,284.6173400878906,294.1499938964844,287.7646484375,283.16766357421875,290.0735778808594,288.28253173828125,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814881260937227e-09,0.000971068511717,-0.0055527221411466,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9682520627975464,-0.0,-6.429271337538013e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.113638225244358e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.597105963621289e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.08839506842196e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.597100142855196e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.0004552445898298,284.6173400878906,294.1499938964844,287.7646484375,283.16766357421875,290.0735778808594,288.28253173828125,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814881260937227e-09,0.000971068511717,-0.0055527221411466,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9682520627975464,-0.0,-6.429271337538013e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.117913577938452e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,9.601608326192944e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,7.091720908647403e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.601602505426854e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004554581828415,284.6179504394531,294.1499938964844,287.72967529296875,283.1537780761719,290.05340576171875,288.2602233886719,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.534740861648288e-09,0.0009715236956253,-0.0056922631338238,0.0,0.0,0.0,-0.006069388706237,60.0,1.9459928274154663,-0.0,-6.435303845364615e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.122957271756604e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,9.606919047655538e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,7.09564337739721e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.606913226889446e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0004557101055979,284.6185913085937,294.1499938964844,287.6940612792969,283.139404296875,290.032958984375,288.2354736328125,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.597557058336974e-09,0.0009720610687509,-0.0058568622916936,0.0,0.0,0.0,-0.006100530270487,60.0,1.9229958057403564,-0.0,-6.442422773034195e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.129694080911575e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.614013106329368e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.100882794475183e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.614008013159037e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0004560466331895,284.6194152832031,294.1499938964844,287.6476135253906,283.1203308105469,290.0066833496094,288.20294189453125,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681473043608662e-09,0.0009727784781716,-0.0060767498798668,0.0,0.0,0.0,-0.0061421301215887,60.0,1.893319845199585,-0.0,-6.45193907189423e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.133911225944756e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.618453623261304e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,7.104162796167657e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.618448530090971e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0004562572867143,284.619873046875,294.1499938964844,287.62109375,283.1093139648437,289.99176025390625,288.18316650390625,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733997694903678e-09,0.0009732277248986,-0.0062143811956048,0.0,0.0,0.0,-0.0061681694351136,60.0,1.876283049583435,-0.0,-6.457899104361786e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,9.146476804744452e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.631685679778455e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.113935862435028e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,9.631680586608128e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004568849690258,284.6211853027344,294.1499938964844,287.5462951660156,283.07769775390625,289.9499206542969,288.1250915527344,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518713272172e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.828383564949036,-0.0,-6.475676173067768e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,9.146476804744452e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.631685679778455e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.113935862435028e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,9.631680586608128e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0004568849690258,284.6211853027344,294.1499938964844,287.5462951660156,283.07769775390625,289.9499206542969,288.1250915527344,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518713272172e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.828383564949036,-0.0,-6.475676173067768e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.160570334643126e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.646527178119868e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,7.124897820176557e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.646522084949538e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004575889906845,284.6225280761719,294.1499938964844,287.4701538085937,283.04498291015625,289.9074401855469,288.0610046386719,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066080944691407e-09,0.0009760673274286,-0.0070845372974872,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7795861959457395,-0.0,-6.49564526611357e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
