time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270120,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.160570334643126e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,9.646527178119868e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,7.124897820176557e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.646522084949538e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004575889906845,284.6225280761719,294.1499938964844,287.4701538085937,283.04498291015625,289.9074401855469,288.0610046386719,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066080944691407e-09,0.0009760673274286,-0.0070845372974872,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7795861959457395,-0.0,-6.49564526611357e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.17606521397829e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.662843513069674e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.662838419899344e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0004583629779517,284.62384033203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8642883300781,287.99078369140625,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259090997076441e-09,0.0009777178056538,-0.0075902738608419,0.0,0.0,0.0,-0.006428481079638,60.0,1.73018479347229,-0.0,-6.517633721614402e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.17606521397829e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.662843513069674e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.662838419899344e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0004583629779517,284.62384033203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8642883300781,287.99078369140625,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259090997076441e-09,0.0009777178056538,-0.0075902738608419,0.0,0.0,0.0,-0.006428481079638,60.0,1.73018479347229,-0.0,-6.517633721614402e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,9.184209193335846e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.671420411905274e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,7.143283437471837e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.671415318734944e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0004587698203977,284.6245422363281,294.1499938964844,287.3545837402344,282.9945068359375,289.8424987792969,287.95367431640625,284.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360546951824972e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.705349683761597,-0.0,-6.529207041694465e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.192787547362968e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.680453513283284e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,7.149955490604043e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.680448420112953e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0004591983160935,284.6252136230469,294.1499938964844,287.31591796875,282.9775085449219,289.8204650878906,287.9144897460937,284.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.4674072502127733e-09,0.0009794993093237,-0.0081361085176467,0.0,0.0,0.0,-0.0065317531116306,60.0,1.6804546117782593,-0.0,-6.541407771010199e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,9.21044556889683e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,9.69904795056209e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,7.163688860600814e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.69904358498752e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,0.0004600803658831,284.6265869140625,294.1499938964844,287.2388610839844,282.94354248046875,289.77606201171875,287.8330383300781,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6307075023651123,-0.0,-6.5665588522279e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,9.21044556889683e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,9.69904795056209e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,7.163688860600814e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.69904358498752e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,0.0004600803658831,284.6265869140625,294.1499938964844,287.2388610839844,282.94354248046875,289.77606201171875,287.8330383300781,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6307075023651123,-0.0,-6.5665588522279e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.228855196852236e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.71843401202932e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,7.178007217589766e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.71842891885899e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0004609999596141,284.62799072265625,294.1499938964844,287.1625061035156,282.9098815917969,289.7309875488281,287.7465515136719,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5811997652053833,-0.0,-6.592831169882629e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.228855196852236e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.71843401202932e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,7.178007217589766e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.71842891885899e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0004609999596141,284.62799072265625,294.1499938964844,287.1625061035156,282.9098815917969,289.7309875488281,287.7465515136719,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.5811997652053833,-0.0,-6.592831169882629e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.2476730060298e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,7.192643533926457e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.73824571701698e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.000461939984234,284.62939453125,294.1499938964844,287.0873718261719,282.8768920898437,289.68524169921875,287.6559143066406,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5322622060775757,-0.0,-6.619741554914071e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.2476730060298e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,7.192643533926457e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.73824571701698e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.000461939984234,284.62939453125,294.1499938964844,287.0873718261719,282.8768920898437,289.68524169921875,287.6559143066406,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5322622060775757,-0.0,-6.619741554914071e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.26661305129528e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,9.758194937603548e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,7.207374437712133e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,9.75819057202898e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004628860624507,284.6308288574219,294.1499938964844,287.0139465332031,282.8450012207031,289.6389465332031,287.5624084472656,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.48412024974823,-0.0,-6.646881445249164e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.26661305129528e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,9.758194937603548e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,7.207374437712133e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,9.75819057202898e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004628860624507,284.6308288574219,294.1499938964844,287.0139465332031,282.8450012207031,289.6389465332031,287.5624084472656,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.48412024974823,-0.0,-6.646881445249164e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.276023047277704e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.768104064278305e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,7.21469332347624e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.768098971107976e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,0.0004633561184164,284.63153076171875,294.1499938964844,286.9780578613281,282.82958984375,289.61553955078125,287.5148010253906,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4605573415756226,-0.0,-6.660385309942285e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.28536828723736e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,9.777944796951488e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.221962005132809e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.77794043137692e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0004638229438569,284.6322631835937,294.1499938964844,286.9428100585937,282.8145751953125,289.592041015625,287.4670104980469,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.0111578768119215,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4372904300689695,-0.0,-6.673811014934472e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.298698569182308e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.791982301976532e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,7.232329517137259e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.791977936401965e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0004644888103939,284.63330078125,294.1499938964844,286.89324951171875,282.7937927246094,289.5580444335937,287.39813232421875,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867678709678785e-09,0.0009907812345772,-0.0115929460152983,0.0,0.0,0.0,-0.0071858176961541,60.0,1.404272198677063,-0.0,-6.692984300116224e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.303805563831702e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.797360689844936e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.236302189994603e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.797355596674606e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,0.0004647439345717,284.6337280273437,294.1499938964844,286.8743896484375,282.7859802246094,289.54473876953125,287.3714294433594,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.391687035560608,-0.0,-6.700336996345868e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.321737888967618e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,9.816243982641026e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.816238889470696e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0004656396631617,284.6351928710937,294.1499938964844,286.80926513671875,282.7596435546875,289.4970703125,287.2765808105469,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3478587865829468,-0.0,-6.726187251615556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.321737888967618e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,9.816243982641026e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.816238889470696e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0004656396631617,284.6351928710937,294.1499938964844,286.80926513671875,282.7596435546875,289.4970703125,287.2765808105469,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3478587865829468,-0.0,-6.726187251615556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.339049574919044e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.834473166847602e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.263713632710278e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.834468801273032e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.000466504425276,284.6366882324219,294.1499938964844,286.7478942871094,282.73590087890625,289.44903564453125,287.1837463378906,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428006705066e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.306269288063049,-0.0,-6.751189118858747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.339049574919044e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.834473166847602e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.263713632710278e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.834468801273032e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.000466504425276,284.6366882324219,294.1499938964844,286.7478942871094,282.73590087890625,289.44903564453125,287.1837463378906,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428006705066e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.306269288063049,-0.0,-6.751189118858747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,9.35569914872758e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.8520060419105e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.276663382072002e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,9.852001676335932e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0004673360963352,284.63818359375,294.1499938964844,286.6908264160156,282.71514892578125,289.4007568359375,287.0939636230469,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2671754360198977,-0.0,-6.775279359771957e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,9.35569914872758e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.8520060419105e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.276663382072002e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,9.852001676335932e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0004673360963352,284.63818359375,294.1499938964844,286.6908264160156,282.71514892578125,289.4007568359375,287.0939636230469,284.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2671754360198977,-0.0,-6.775279359771957e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.363673598272726e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.86040395218879e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,7.282865408342332e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.86039958661422e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,0.0004677344695664,284.6389465332031,294.1499938964844,286.6640625,282.7060546875,289.3765563964844,287.0509948730469,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596180852052157e-09,0.0009977027075365,-0.0137134827673435,0.0,0.0,0.0,-0.007587079424411,60.0,1.2490047216415403,-0.0,-6.786832784655418e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.371602209284902e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.868753113551064e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,7.289031782420352e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.868748747976495e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,0.0004681304853875,284.63970947265625,294.1499938964844,286.6385498046875,282.6978454589844,289.3523254394531,287.0086975097656,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985530050471,5.6949454041443914e-09,0.0009985473006963,-0.0139722190797328,0.0,0.0,0.0,-0.007636041380465,60.0,1.2311798334121704,-0.0,-6.798329366120015e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.38665762078017e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.884607425192372e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,7.300741708604619e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.884603059617804e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004688825574703,284.6412353515625,294.1499938964844,286.59161376953125,282.684326171875,289.3038330078125,286.927734375,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495379694319e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.1980265378952026,-0.0,-6.820186371214731e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.38665762078017e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.884607425192372e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,7.300741708604619e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.884603059617804e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0004688825574703,284.6412353515625,294.1499938964844,286.59161376953125,282.684326171875,289.3038330078125,286.927734375,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495379694319e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.1980265378952026,-0.0,-6.820186371214731e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.400552517035976e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.899239375954494e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,7.311548688448966e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.899235010379924e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.0004695766547229,284.64276123046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2554016113281,286.8522033691406,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1685410737991333,-0.0,-6.840389232820598e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.400552517035976e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,9.899239375954494e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,7.311548688448966e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.899235010379924e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.0004695766547229,284.64276123046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2554016113281,286.8522033691406,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1685410737991333,-0.0,-6.840389232820598e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.41311227506958e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.912464884109796e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.321317389141768e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.912460518535228e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.0004702040168922,284.6443176269531,294.1499938964844,286.5156555175781,282.6703186035156,289.2071533203125,286.78350830078125,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1431689262390137,-0.0,-6.858676471210856e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.41311227506958e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.912464884109796e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,7.321317389141768e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.912460518535228e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.0004702040168922,284.6443176269531,294.1499938964844,286.5156555175781,282.6703186035156,289.2071533203125,286.78350830078125,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1431689262390137,-0.0,-6.858676471210856e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.42392143770121e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.923848119797184e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,7.329724758164957e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.923843754222617e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,0.0004707440093625,284.6459045410156,294.1499938964844,286.4877014160156,282.6706237792969,289.1591796875,286.7216186523437,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1219145059585571,-0.0,-6.874434888004545e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.42392143770121e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.923848119797184e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,7.329724758164957e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.923843754222617e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,0.0004707440093625,284.6459045410156,294.1499938964844,286.4877014160156,282.6706237792969,289.1591796875,286.7216186523437,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1219145059585571,-0.0,-6.874434888004545e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.428608609596267e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.928783401846886e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,7.333370012929663e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.928779036272316e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,0.0004709781205747,284.64666748046875,294.1499938964844,286.4764404296875,282.6727905273437,289.1353454589844,286.6934814453125,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.112898826599121,-0.0,-6.881272440750763e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.4325136160478e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.932895773090422e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,7.336407725233585e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.932891407515854e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,0.0004711732035502,284.6474609375,294.1499938964844,286.46710205078125,282.67633056640625,289.1116638183594,286.667724609375,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453707790399221e-09,0.001005035592243,-0.0159598719328641,0.0,0.0,0.0,-0.0080121932551264,60.0,1.1053770780563354,-0.0,-6.88697241457703e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.437495464226232e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.938141738530248e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.340282172663137e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.93813737295568e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,0.0004714220413006,284.64874267578125,294.1499938964844,286.45623779296875,282.6850891113281,289.07403564453125,286.6304931640625,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515754602531842e-09,0.0010055666789412,-0.0161224007606506,0.0,0.0,0.0,-0.008042954839766,60.0,1.09564471244812,-0.0,-6.894246240563008e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.43842314882204e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.939118172042072e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,7.341003220062703e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.939114534063263e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0004714683745987,284.6490478515625,294.1499938964844,286.454345703125,282.6878967285156,289.064697265625,286.6220703125,284.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304474701623e-09,0.0010056652827188,-0.0161526538431644,0.0,0.0,0.0,-0.0080486806109547,60.0,1.0937795639038086,-0.0,-6.895601245560101e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.441423753742129e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.942278120433912e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.942273754859345e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0004716182593256,284.6506652832031,294.1499938964844,286.45001220703125,282.70562744140625,289.0184326171875,286.5846862792969,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0871869325637815,-0.0,-6.899982452068798e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.441423753742129e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.942278120433912e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.942273754859345e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,0.0004716182593256,284.6506652832031,294.1499938964844,286.45001220703125,282.70562744140625,289.0184326171875,286.5846862792969,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0871869325637815,-0.0,-6.899982452068798e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
