time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.442374721402302e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.943280019797383e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.943275654222816e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0004716657858807,284.6522521972656,294.1499938964844,286.45001220703125,282.7259521484375,288.9729919433594,286.5552978515625,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.084378004074097,-0.0,-6.901370142031737e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.442374721402302e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.943280019797383e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.943275654222816e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0004716657858807,284.6522521972656,294.1499938964844,286.45001220703125,282.7259521484375,288.9729919433594,286.5552978515625,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.084378004074097,-0.0,-6.901370142031737e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.442416921956465e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.94332367554307e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,7.344109326368198e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.943320037564264e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.0004716678813565,284.65386962890625,294.1499938964844,286.45001220703125,282.7449645996094,288.9283447265625,286.5323181152344,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.082988142967224,-0.0,-6.90142840653607e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.442416921956465e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,9.94332367554307e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,7.344109326368198e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.943320037564264e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.0004716678813565,284.65386962890625,294.1499938964844,286.45001220703125,282.7449645996094,288.9283447265625,286.5323181152344,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.082988142967224,-0.0,-6.90142840653607e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.442125883651896e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.943017357727511e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,7.343883044086397e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.943013719748706e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.0004716533585451,284.6546936035156,294.1499938964844,286.45001220703125,282.75396728515625,288.9063415527344,286.5229797363281,284.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0824724435806274,-0.0,-6.901001370351878e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.441659494768828e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.942526230588555e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.343519973801449e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.942522592609748e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004716300463769,284.6554870605469,294.1499938964844,286.45001220703125,282.7626647949219,288.8845520019531,286.5146789550781,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,1.0819878578186035,-0.0,-6.900317828240078e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.44021958275698e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.94100992102176e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,7.342400203924626e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.941006283042952e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0004715581599157,284.6571044921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8413391113281,286.4999389648437,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058623738586,6.549557340918e-09,0.0010058557381853,-0.0162109453231096,0.0,0.0,0.0,-0.0080597130581736,60.0,1.0810401439666748,-0.0,-6.898211069028548e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.44021958275698e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.94100992102176e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,7.342400203924626e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.941006283042952e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0004715581599157,284.6571044921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8413391113281,286.4999389648437,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058623738586,6.549557340918e-09,0.0010058557381853,-0.0162109453231096,0.0,0.0,0.0,-0.0080597130581736,60.0,1.0810401439666748,-0.0,-6.898211069028548e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.43802297115326e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.93869689409621e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,7.340691809076816e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.938693256117404e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0004714484384749,284.65875244140625,294.1499938964844,286.45001220703125,282.79443359375,288.7988586425781,286.4884948730469,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056280298158,6.522161921651559e-09,0.0010056215105578,-0.0161391831934452,0.0,0.0,0.0,-0.008046131581068,60.0,1.0800786018371582,-0.0,-6.894997994777442e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.43802297115326e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.93869689409621e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,7.340691809076816e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.938693256117404e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0004714484384749,284.65875244140625,294.1499938964844,286.45001220703125,282.79443359375,288.7988586425781,286.4884948730469,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056280298158,6.522161921651559e-09,0.0010056215105578,-0.0161391831934452,0.0,0.0,0.0,-0.008046131581068,60.0,1.0800786018371582,-0.0,-6.894997994777442e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.43512495723553e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.93564462987706e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.338437717407942e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.935640991898254e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,0.0004713036469183,284.660400390625,294.1499938964844,286.45001220703125,282.8085632324219,288.7572631835937,286.4799499511719,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053190635517,6.486028159002899e-09,0.0010053125442937,-0.016044532880187,0.0,0.0,0.0,-0.0080282185226678,60.0,1.079057693481445,-0.0,-6.890761028444103e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.43512495723553e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.93564462987706e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.338437717407942e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.935640991898254e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,0.0004713036469183,284.660400390625,294.1499938964844,286.45001220703125,282.8085632324219,288.7572631835937,286.4799499511719,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053190635517,6.486028159002899e-09,0.0010053125442937,-0.016044532880187,0.0,0.0,0.0,-0.0080282185226678,60.0,1.079057693481445,-0.0,-6.890761028444103e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,9.431715443497524e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.932054672390224e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.335785630857572e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,9.932050306815654e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0004711333604063,284.6620483398437,294.1499938964844,286.45001220703125,282.82159423828125,288.71630859375,286.4731750488281,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443522604371311e-09,0.0010049492120742,-0.0159331895411014,0.0,0.0,0.0,-0.0080071473494172,60.0,1.0779906511306765,-0.0,-6.885778702780955e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,9.431715443497524e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.932054672390224e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.335785630857572e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,9.932050306815654e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0004711333604063,284.6620483398437,294.1499938964844,286.45001220703125,282.82159423828125,288.71630859375,286.4731750488281,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443522604371311e-09,0.0010049492120742,-0.0159331895411014,0.0,0.0,0.0,-0.0080071473494172,60.0,1.0779906511306765,-0.0,-6.885778702780955e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,9.429759666090833e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.929994848789649e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,7.334264228120446e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,9.92999121081084e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0004710356588475,284.6628723144531,294.1499938964844,286.45001220703125,282.82769775390625,288.69610595703125,286.4704284667969,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047469986602,6.419142994928961e-09,0.0010047405958175,-0.01586932875216,0.0,0.0,0.0,-0.0079950606450438,60.0,1.077433943748474,-0.0,-6.882921610440462e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.427673649042843e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.927798237185924e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,7.332641689572483e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.927793871611355e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,0.0004709314380306,284.6636962890625,294.1499938964844,286.45001220703125,282.83355712890625,288.6761474609375,286.4680480957031,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045246453955,6.393138018978561e-09,0.0010045182425528,-0.0158012080937623,0.0,0.0,0.0,-0.007982169277966,60.0,1.0768632888793943,-0.0,-6.87987551373226e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.4237009761855e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.92361456155777e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,7.329552317969501e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.923610923578964e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0004707330081146,284.6651306152344,294.1499938964844,286.45001220703125,282.8432312011719,288.64141845703125,286.4645080566406,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100410124287,6.343623848437119e-09,0.0010040949564427,-0.0156715046614408,0.0,0.0,0.0,-0.0079576233401894,60.0,1.0758299827575684,-0.0,-6.874076063922986e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.423131996300071e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.923015750246122e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.329109212150797e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.923012112267315e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.000470704602776,284.66534423828125,294.1499938964844,286.45001220703125,282.844482421875,288.63671875,286.4640808105469,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040405904874,6.336530411488184e-09,0.00100403430406,-0.0156529247760772,0.0,0.0,0.0,-0.0079541066661477,60.0,1.0756865739822388,-0.0,-6.873245439464881e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.41816106205806e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.917780698742718e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,7.32524276827462e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.91777706076391e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0004704562888946,284.6669921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5980224609375,286.46099853515625,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035107843577,6.274575525822001e-09,0.0010035044979304,-0.0154906315729022,0.0,0.0,0.0,-0.007923393510282,60.0,1.0744688510894775,-0.0,-6.865992929760979e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.41816106205806e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.917780698742718e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,7.32524276827462e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,9.91777706076391e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0004704562888946,284.6669921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5980224609375,286.46099853515625,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035107843577,6.274575525822001e-09,0.0010035044979304,-0.0154906315729022,0.0,0.0,0.0,-0.007923393510282,60.0,1.0744688510894775,-0.0,-6.865992929760979e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.412771760253236e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.912105451803654e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.321051089093089e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,9.912101813824847e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0004701871075667,284.6686706542969,294.1499938964844,286.45001220703125,282.8634948730469,288.56005859375,286.4586486816406,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029362747445,6.207405700564551e-09,0.0010029301047325,-0.0153146777302026,0.0,0.0,0.0,-0.0078900940716266,60.0,1.073211431503296,-0.0,-6.858135037646208e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.412771760253236e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.912105451803654e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.321051089093089e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,9.912101813824847e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0004701871075667,284.6686706542969,294.1499938964844,286.45001220703125,282.8634948730469,288.56005859375,286.4586486816406,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029362747445,6.207405700564551e-09,0.0010029301047325,-0.0153146777302026,0.0,0.0,0.0,-0.0078900940716266,60.0,1.073211431503296,-0.0,-6.858135037646208e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.407083416590468e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.90611588349566e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.316627306863666e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.906112245516852e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,0.0004699029668699,284.6703491210937,294.1499938964844,286.45001220703125,282.8716735839844,288.5227355957031,286.4568176269531,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.1365126313717155e-09,0.0010023239301517,-0.0151289673522114,0.0,0.0,0.0,-0.0078549496829509,60.0,1.0719252824783323,-0.0,-6.84984584609083e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.407083416590468e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.90611588349566e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.316627306863666e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.906112245516852e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,0.0004699029668699,284.6703491210937,294.1499938964844,286.45001220703125,282.8716735839844,288.5227355957031,286.4568176269531,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.1365126313717155e-09,0.0010023239301517,-0.0151289673522114,0.0,0.0,0.0,-0.0078549496829509,60.0,1.0719252824783323,-0.0,-6.84984584609083e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.404127195011824e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,9.90300250123255e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,7.314327376661822e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.902998863253742e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,0.0004697552940342,284.6711730957031,294.1499938964844,286.45001220703125,282.8754272460937,288.5043334960937,286.4560546875,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099666549630456e-09,0.0010020087938755,-0.0150324469432234,0.0,0.0,0.0,-0.0078366827219724,60.0,1.0712722539901731,-0.0,-6.845539957112123e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,9.40110912779346e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.899824362946674e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,7.311980152735487e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.899820724967868e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,0.0004696045070886,284.6719970703125,294.1499938964844,286.45001220703125,282.87896728515625,288.486083984375,286.4553527832031,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062051305377736e-09,0.0010016871383413,-0.0149339102208614,0.0,0.0,0.0,-0.0078180357813835,60.0,1.0706133842468262,-0.0,-6.841145250291447e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.39492674660869e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.893313836073504e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,7.307171472348273e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.893310198094696e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,0.0004692957154475,284.6736755371094,294.1499938964844,286.45001220703125,282.8854675292969,288.4501037597656,286.4542236328125,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.9850027156471705e-09,0.0010010283440351,-0.0147320721298456,0.0,0.0,0.0,-0.0077798389829695,60.0,1.069282293319702,-0.0,-6.832147647628517e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.39492674660869e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.893313836073504e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,7.307171472348273e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.893310198094696e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,0.0004692957154475,284.6736755371094,294.1499938964844,286.45001220703125,282.8854675292969,288.4501037597656,286.4542236328125,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.9850027156471705e-09,0.0010010283440351,-0.0147320721298456,0.0,0.0,0.0,-0.0077798389829695,60.0,1.069282293319702,-0.0,-6.832147647628517e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.388604667037724e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.886656334856524e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,7.302254380192608e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.886652696877718e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004689799097832,284.67535400390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4147644042969,286.453369140625,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.067939281463623,-0.0,-6.822953224627781e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.388604667037724e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.886656334856524e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,7.302254380192608e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.886652696877718e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004689799097832,284.67535400390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4147644042969,286.453369140625,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.067939281463623,-0.0,-6.822953224627781e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.382205462316052e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.879917342914268e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,7.297276897588745e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0004686602624133,284.6770324707031,294.1499938964844,286.45001220703125,282.896240234375,288.3800964355469,286.4526672363281,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996725711971,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.066591501235962,-0.0,-6.813652930759417e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.382205462316052e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.879917342914268e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,7.297276897588745e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0004686602624133,284.6770324707031,294.1499938964844,286.45001220703125,282.896240234375,288.3800964355469,286.4526672363281,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996725711971,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.066591501235962,-0.0,-6.813652930759417e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.375793888466431e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.873165981844068e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0004683400038629,284.6787109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3460693359375,286.4521484375,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.0652459859848022,-0.0,-6.804341268207281e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.375793888466431e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,9.873165981844068e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0004683400038629,284.6787109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3460693359375,286.4521484375,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.0652459859848022,-0.0,-6.804341268207281e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,9.372601198265328e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.869803761830552e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.289807399502024e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.869800851447508e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0004681805439759,284.6795349121094,294.1499938964844,286.45001220703125,282.90252685546875,288.32928466796875,286.451904296875,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776384784007e-09,0.0009986491641029,-0.0140032116323709,0.0,0.0,0.0,-0.0076419101096689,60.0,1.0645760297775269,-0.0,-6.799706397941918e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,9.369431791128592e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.866467007668688e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,7.287342305062339e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,9.866463369689882e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,0.0004680222191382,284.6803894042969,294.1499938964844,286.45001220703125,282.904296875,288.3126525878906,286.45172119140625,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983170311897,5.667279978638362e-09,0.0009983114432543,-0.0138997416943311,0.0,0.0,0.0,-0.0076223299838602,60.0,1.0639091730117798,-0.0,-6.79510776535608e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.363437129650264e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.860153659246862e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,7.28267987142317e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.860150748863816e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.0004677227698266,284.6820068359375,294.1499938964844,286.45001220703125,282.9073181152344,288.2811584472656,286.4513854980469,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.5925721831329164e-09,0.0009976725559681,-0.013704027980566,0.0,0.0,0.0,-0.0075852940790355,60.0,1.0626410245895386,-0.0,-6.786412853898582e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.363190474687144e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.859893907560036e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.282487058546394e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.859890269581228e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0004677104298025,284.6820678710937,294.1499938964844,286.45001220703125,282.9074401855469,288.27984619140625,286.4513854980469,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589493312641025e-09,0.0009976462461054,-0.0136959627270698,0.0,0.0,0.0,-0.0075837676413357,60.0,1.0625885725021362,-0.0,-6.786054740359759e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.357120870845392e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.853501978795975e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,7.277766417246312e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.85349906841293e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,0.0004674072552006,284.6837463378906,294.1499938964844,286.45001220703125,282.9100036621094,288.24761962890625,286.4511108398437,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853817973313e-09,0.0009969994425773,-0.0134978052228689,0.0,0.0,0.0,-0.0075462698005139,60.0,1.06128990650177,-0.0,-6.777257510748316e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
