time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274800,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.357120870845392e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.853501978795975e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,7.277766417246312e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.85349906841293e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,0.0004674072552006,284.6837463378906,294.1499938964844,286.45001220703125,282.9100036621094,288.24761962890625,286.4511108398437,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853817973313e-09,0.0009969994425773,-0.0134978052228689,0.0,0.0,0.0,-0.0075462698005139,60.0,1.06128990650177,-0.0,-6.777257510748316e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.351293556392191e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,7.273234223248437e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.847362525761127e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004671161877922,284.6854248046875,294.1499938964844,286.45001220703125,282.9120788574219,288.21600341796875,286.4508972167969,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.4412319094865325e-09,0.0009963784832507,-0.0133075527846813,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0600205659866333,-0.0,-6.768816263047486e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.351293556392191e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,7.273234223248437e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.847362525761127e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004671161877922,284.6854248046875,294.1499938964844,286.45001220703125,282.9120788574219,288.21600341796875,286.4508972167969,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.4412319094865325e-09,0.0009963784832507,-0.0133075527846813,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0600205659866333,-0.0,-6.768816263047486e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.34579729801044e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.841578139457852e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.268959598150104e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.841574501479045e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004668416222557,284.6871337890625,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.45074462890625,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372732481134791e-09,0.0009957926813513,-0.0131280999630689,0.0,0.0,0.0,-0.0074763097800314,60.0,1.058792233467102,-0.0,-6.760859605492442e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.34579729801044e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.841578139457852e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.268959598150104e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.841574501479045e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004668416222557,284.6871337890625,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.45074462890625,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372732481134791e-09,0.0009957926813513,-0.0131280999630689,0.0,0.0,0.0,-0.0074763097800314,60.0,1.058792233467102,-0.0,-6.760859605492442e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.343119018012658e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,9.838757250690831e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.266875763889402e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.838754340307788e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004667078319471,284.6879577636719,294.1499938964844,286.45001220703125,282.9143371582031,288.16973876953125,286.4506530761719,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339352515676411e-09,0.0009955072309821,-0.0130406506359577,0.0,0.0,0.0,-0.0074597615748643,60.0,1.0581884384155271,-0.0,-6.75698359486887e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.3405855295714e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.836089884629472e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,7.264905434567481e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.836086974246427e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,0.0004665813175961,284.6888122558594,294.1499938964844,286.45001220703125,282.91485595703125,288.1545715332031,286.4505920410156,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.307781769658959e-09,0.0009952372638508,-0.0129579408094286,0.0,0.0,0.0,-0.0074441106989979,60.0,1.057597041130066,-0.0,-6.753319325980557e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.83112695394084e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.831124043557792e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.0004663458967115,284.69049072265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.45050048828125,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249042533961301e-09,0.0009947349317371,-0.0128040546551346,0.0,0.0,0.0,-0.0074149910360574,60.0,1.0564589500427246,-0.0,-6.746503089516409e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.83112695394084e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.831124043557792e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.0004663458967115,284.69049072265625,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.45050048828125,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249042533961301e-09,0.0009947349317371,-0.0128040546551346,0.0,0.0,0.0,-0.0074149910360574,60.0,1.0564589500427246,-0.0,-6.746503089516409e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.826538007473572e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.826535097090527e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,0.0004661282291635,284.6921691894531,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4504089355469,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.1947361967563666e-09,0.000994270434603,-0.0126617811620235,0.0,0.0,0.0,-0.0073880688287317,60.0,1.0553630590438845,-0.0,-6.740204838706634e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.826538007473572e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.826535097090527e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,0.0004661282291635,284.6921691894531,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4504089355469,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.1947361967563666e-09,0.000994270434603,-0.0126617811620235,0.0,0.0,0.0,-0.0073880688287317,60.0,1.0553630590438845,-0.0,-6.740204838706634e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.327758016297594e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.822582069318742e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.254928641486913e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.822579158935696e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0004659405676648,284.69384765625,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4503173828125,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147908765934517e-09,0.0009938700823113,-0.0125390999019145,0.0,0.0,0.0,-0.0073648546822369,60.0,1.0543330907821655,-0.0,-6.734776292205424e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.327758016297594e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.822582069318742e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.254928641486913e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.822579158935696e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0004659405676648,284.69384765625,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4503173828125,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147908765934517e-09,0.0009938700823113,-0.0125390999019145,0.0,0.0,0.0,-0.0073648546822369,60.0,1.0543330907821655,-0.0,-6.734776292205424e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.324542043032125e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.81919511104934e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.252427167259157e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.819192200666294e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,0.0004657799145206,284.6955261230469,294.1499938964844,286.45001220703125,282.916259765625,288.0381164550781,286.45025634765625,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.1078212770505615e-09,0.0009935272391885,-0.0124340765178203,0.0,0.0,0.0,-0.0073449811898171,60.0,1.0533685684204102,-0.0,-6.730130763799026e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.324542043032125e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.81919511104934e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.252427167259157e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,9.819192200666294e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,0.0004657799145206,284.6955261230469,294.1499938964844,286.45001220703125,282.916259765625,288.0381164550781,286.45025634765625,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.1078212770505615e-09,0.0009935272391885,-0.0124340765178203,0.0,0.0,0.0,-0.0073449811898171,60.0,1.0533685684204102,-0.0,-6.730130763799026e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.32314360397868e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,9.817722457228228e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.251339411595836e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.817719546845184e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0004657100653275,284.6963806152344,294.1499938964844,286.45001220703125,282.9161376953125,288.0241394042969,286.45025634765625,284.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090390331474737e-09,0.0009933782275766,-0.012388409115374,0.0,0.0,0.0,-0.0073363399133086,60.0,1.0529106855392456,-0.0,-6.728111401343996e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.321932157035916e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,9.8164462542627e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,7.2503971750848e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.816443343879656e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004656495293602,284.6972351074219,294.1499938964844,286.45001220703125,282.9159545898437,288.0102844238281,286.4502258300781,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932541288435,5.0752824165556384e-09,0.0009932490065693,-0.0123488288372755,0.0,0.0,0.0,-0.0073288502171635,60.0,1.0524723529815674,-0.0,-6.72636133458582e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.320012759417295e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,9.814425720833242e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,7.248904148582369e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.814422810450196e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0004655536904465,284.69891357421875,294.1499938964844,286.45001220703125,282.9154968261719,287.98297119140625,286.4501953125,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.051355778107336e-09,0.0009930443484336,-0.0122861443087458,0.0,0.0,0.0,-0.0073169884271919,60.0,1.0516541004180908,-0.0,-6.723590217916353e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.320012759417295e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,9.814425720833242e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,7.248904148582369e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.814422810450196e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0004655536904465,284.69891357421875,294.1499938964844,286.45001220703125,282.9154968261719,287.98297119140625,286.4501953125,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.051355778107336e-09,0.0009930443484336,-0.0122861443087458,0.0,0.0,0.0,-0.0073169884271919,60.0,1.0516541004180908,-0.0,-6.723590217916353e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.318714000983164e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.813057840801775e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,7.247893518069759e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.81305493041873e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0004654887889046,284.7005920410156,294.1499938964844,286.45001220703125,282.9149169921875,287.9560852050781,286.4501647949219,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035150962839907e-09,0.0009929058142006,-0.0122436890378594,0.0,0.0,0.0,-0.0073089548386633,60.0,1.0509073734283447,-0.0,-6.721713674551212e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.318714000983164e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.813057840801775e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,7.247893518069759e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.81305493041873e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0004654887889046,284.7005920410156,294.1499938964844,286.45001220703125,282.9149169921875,287.9560852050781,286.4501647949219,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035150962839907e-09,0.0009929058142006,-0.0122436890378594,0.0,0.0,0.0,-0.0073089548386633,60.0,1.0509073734283447,-0.0,-6.721713674551212e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.3177986855153e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.812093776417896e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.247181929415092e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.81209086603485e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0004654430958908,284.7022705078125,294.1499938964844,286.45001220703125,282.9140014648437,287.92974853515625,286.4501342773437,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023733429254662e-09,0.0009928082581609,-0.0122137758880853,0.0,0.0,0.0,-0.0073032951913774,60.0,1.0502241849899292,-0.0,-6.720392065062697e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.3177986855153e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.812093776417896e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.247181929415092e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.81209086603485e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0004654430958908,284.7022705078125,294.1499938964844,286.45001220703125,282.9140014648437,287.92974853515625,286.4501342773437,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023733429254662e-09,0.0009928082581609,-0.0122137758880853,0.0,0.0,0.0,-0.0073032951913774,60.0,1.0502241849899292,-0.0,-6.720392065062697e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.316797513747588e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.8110394901596e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,7.246403401950374e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.811036579776557e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0004653930664062,284.7039489746094,294.1499938964844,286.45001220703125,282.9125061035156,287.9038391113281,286.4501037597656,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.01123942342474e-09,0.0009927013888955,-0.0121810426935553,0.0,0.0,0.0,-0.0072971014305949,60.0,1.0495597124099731,-0.0,-6.71894540005269e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,9.316797513747588e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.8110394901596e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,7.246403401950374e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.811036579776557e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0004653930664062,284.7039489746094,294.1499938964844,286.45001220703125,282.9125061035156,287.9038391113281,286.4501037597656,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.01123942342474e-09,0.0009927013888955,-0.0121810426935553,0.0,0.0,0.0,-0.0072971014305949,60.0,1.0495597124099731,-0.0,-6.71894540005269e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,9.316265641245992e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.810479241423307e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,7.245989399962127e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,9.810476331040265e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,0.000465366494609,284.70477294921875,294.1499938964844,286.45001220703125,282.9115600585937,287.8910522460937,286.4501037597656,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004599845648272e-09,0.0009926445782184,-0.0121636493131518,0.0,0.0,0.0,-0.0072938096709549,60.0,1.049226999282837,-0.0,-6.718176592812597e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,9.315711940871552e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.809895709622651e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,7.245558663271368e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,9.809893526835368e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0004653388459701,284.70562744140625,294.1499938964844,286.45001220703125,282.91046142578125,287.8783569335937,286.4500732421875,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997693814345894e-09,0.0009925855556502,-0.0121455555781722,0.0,0.0,0.0,-0.0072903861291706,60.0,1.048892855644226,-0.0,-6.717377232234868e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.80866388999857e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,7.244648440973833e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.808660979615524e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004652804054785,284.7073059082031,294.1499938964844,286.45001220703125,282.90789794921875,287.8533630371094,286.4500732421875,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100154731801e-09,0.0009924607584252,-0.0121073210611939,0.0,0.0,0.0,-0.007283151615411,60.0,1.0482194423675537,-0.0,-6.715688272151965e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.80866388999857e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,7.244648440973833e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.808660979615524e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004652804054785,284.7073059082031,294.1499938964844,286.45001220703125,282.90789794921875,287.8533630371094,286.4500732421875,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100154731801e-09,0.0009924607584252,-0.0121073210611939,0.0,0.0,0.0,-0.007283151615411,60.0,1.0482194423675537,-0.0,-6.715688272151965e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.313296322943644e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,7.243680011015385e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.807349852053449e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.000465218181489,284.708984375,294.1499938964844,286.45001220703125,282.90478515625,287.82879638671875,286.4500732421875,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0475393533706665,-0.0,-6.713890599030492e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.313296322943644e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,7.243680011015385e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.807349852053449e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.000465218181489,284.708984375,294.1499938964844,286.45001220703125,282.90478515625,287.82879638671875,286.4500732421875,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0475393533706665,-0.0,-6.713890599030492e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.3119713710621e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.805957233766094e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.242649007821456e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.805954323383048e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004651519993785,284.7106628417969,294.1499938964844,286.45001220703125,282.90118408203125,287.8046569824219,286.4500427246094,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044463297194e-09,0.0009921867167577,-0.0120233390480279,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0468523502349854,-0.0,-6.711978528528563e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.3119713710621e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,9.805957233766094e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.242649007821456e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.805954323383048e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004651519993785,284.7106628417969,294.1499938964844,286.45001220703125,282.90118408203125,287.8046569824219,286.4500427246094,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044463297194e-09,0.0009921867167577,-0.0120233390480279,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0468523502349854,-0.0,-6.711978528528563e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.310572932008654e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.804483852349222e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.241561252158135e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.804481669561936e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004650821501854,284.7123107910156,294.1499938964844,286.45001220703125,282.8970947265625,287.78094482421875,286.4500427246094,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.046158790588379,-0.0,-6.709960587159004e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.310572932008654e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.804483852349222e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.241561252158135e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.804481669561936e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004650821501854,284.7123107910156,294.1499938964844,286.45001220703125,282.8970947265625,287.78094482421875,286.4500427246094,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.046158790588379,-0.0,-6.709960587159004e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.309845336247236e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,9.80371842160821e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.803715511225164e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0004650457995012,284.7131652832031,294.1499938964844,286.45001220703125,282.8948669433594,287.7692565917969,286.4500427246094,284.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538726285099,0.0,0.0,0.0,-0.0072541157715022,60.0,1.0458093881607056,-0.0,-6.708911115538285e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.30909882299602e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.802931890590116e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.802929707802832e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,0.0004650085174944,284.7139892578125,294.1499938964844,286.45001220703125,282.8925170898437,287.7576599121094,286.4500427246094,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152220071846395e-09,0.0009918803116306,-0.0119294868782162,0.0,0.0,0.0,-0.0072495015338063,60.0,1.0454583168029783,-0.0,-6.70783464329361e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.307550499215722e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.801301348488778e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.239210390252993e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.801299165701494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004649311886169,284.7156677246094,294.1499938964844,286.45001220703125,282.88751220703125,287.7347412109375,286.45001220703125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0447510480880735,-0.0,-6.705601407475116e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.307550499215722e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.801301348488778e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.239210390252993e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.801299165701494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004649311886169,284.7156677246094,294.1499938964844,286.45001220703125,282.88751220703125,287.7347412109375,286.45001220703125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0447510480880735,-0.0,-6.705601407475116e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
