time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.305932326242328e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,9.799597319215536e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,7.237951649585739e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.799595136428252e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004648503381758,284.7173156738281,294.1499938964844,286.45001220703125,282.8820495605469,287.7122497558594,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0440372228622437,-0.0,-6.70326798513088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.305932326242328e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,9.799597319215536e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,7.237951649585739e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.799595136428252e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004648503381758,284.7173156738281,294.1499938964844,286.45001220703125,282.8820495605469,287.7122497558594,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0440372228622437,-0.0,-6.70326798513088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.304243576480076e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.797819802770392e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.23663906683214e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.797816892387344e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.000464766024379,284.718994140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6901550292969,286.45001220703125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0433168411254885,-0.0,-6.7008343762609e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.304243576480076e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.797819802770392e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.23663906683214e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.797816892387344e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.000464766024379,284.718994140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6901550292969,286.45001220703125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0433168411254885,-0.0,-6.7008343762609e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.302489343099296e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.795971709536389e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.235274097183719e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.795969526749104e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004646783636417,284.7206420898437,294.1499938964844,286.45001220703125,282.869873046875,287.6684875488281,286.45001220703125,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811484334343e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.0425901412963867,-0.0,-6.698304844121594e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.302489343099296e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.795971709536389e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.235274097183719e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.795969526749104e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004646783636417,284.7206420898437,294.1499938964844,286.45001220703125,282.869873046875,287.6684875488281,286.45001220703125,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811484334343e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.0425901412963867,-0.0,-6.698304844121594e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.301590034738184e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,9.795024379855022e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,7.234574150061235e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.795022197067738e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,0.0004646334564313,284.7214660644531,294.1499938964844,286.45001220703125,282.8666076660156,287.65777587890625,286.45001220703125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821598231785629e-09,0.0009910797234624,-0.0116841997951269,0.0,0.0,0.0,-0.0072030881419777,60.0,1.0422247648239136,-0.0,-6.697008814171569e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.300672536483034e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.79405886027962e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,7.233861106215045e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.794056677492335e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004645876470021,284.7222900390625,294.1499938964844,286.45001220703125,282.8632202148437,287.6471862792969,286.45001220703125,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810163822810409e-09,0.0009909819345921,-0.0116542428731918,0.0,0.0,0.0,-0.0071974196471273,60.0,1.0418578386306765,-0.0,-6.69568791522579e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.29878806346096e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.792071796255186e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0004644935252144,284.7239685058594,294.1499938964844,286.45001220703125,282.8561706542969,287.62628173828125,286.45001220703125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857739239931,60.0,1.04111909866333,-0.0,-6.69297293143245e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.29878806346096e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.792071796255186e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0004644935252144,284.7239685058594,294.1499938964844,286.45001220703125,282.8561706542969,287.62628173828125,286.45001220703125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857739239931,60.0,1.04111909866333,-0.0,-6.69297293143245e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.79003234533593e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,7.230886694742367e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.790029434952884e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004643966385629,284.7256164550781,294.1499938964844,286.45001220703125,282.8487548828125,287.60577392578125,286.45001220703125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.040374994277954,-0.0,-6.690179787938177e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,9.79003234533593e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,7.230886694742367e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.790029434952884e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004643966385629,284.7256164550781,294.1499938964844,286.45001220703125,282.8487548828125,287.60577392578125,286.45001220703125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493066579054e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.040374994277954,-0.0,-6.690179787938177e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,7.2293340053875e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.787927410798149e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004642968997359,284.72723388671875,294.1499938964844,286.45001220703125,282.84100341796875,287.58563232421875,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641347900033,0.0,0.0,0.0,-0.0071614477783441,60.0,1.039625644683838,-0.0,-6.687304221486556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,7.2293340053875e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.787927410798149e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004642968997359,284.72723388671875,294.1499938964844,286.45001220703125,282.84100341796875,287.58563232421875,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641347900033,0.0,0.0,0.0,-0.0071614477783441,60.0,1.039625644683838,-0.0,-6.687304221486556e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.292803588323296e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.785772272152826e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.227740570669994e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.785770089365542e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.000464194570668,284.7288818359375,294.1499938964844,286.45001220703125,282.8329162597656,287.5658569335937,286.45001220703125,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.0388715267181396,-0.0,-6.684355469133152e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.292803588323296e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.785772272152826e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.227740570669994e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.785770089365542e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.000464194570668,284.7288818359375,294.1499938964844,286.45001220703125,282.8329162597656,287.5658569335937,286.45001220703125,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.0388715267181396,-0.0,-6.684355469133152e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.291765309171752e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.784678695723414e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,7.226932211779058e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,9.784675785340367e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004641426785383,284.7297058105469,294.1499938964844,286.45001220703125,282.8287658691406,287.5560607910156,286.45001220703125,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117539530562e-09,0.0009900324512273,-0.0113633060827851,0.0,0.0,0.0,-0.0071423691697418,60.0,1.038493037223816,-0.0,-6.682860487217114e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.290709567721932e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.783566929399969e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.226111483760178e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.783564746612684e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0004640899715013,284.73052978515625,294.1499938964844,286.45001220703125,282.82452392578125,287.5463562011719,286.45001220703125,284.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,1.038113355636597,-0.0,-6.681342057390793e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.288563160225748e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.224442379083484e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.781304106581956e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0004639827529899,284.732177734375,294.1499938964844,286.45001220703125,282.8158569335937,287.5272216796875,286.45001220703125,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205465884497e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.0373501777648926,-0.0,-6.678253328118444e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.288563160225748e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.224442379083484e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.781304106581956e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0004639827529899,284.732177734375,294.1499938964844,286.45001220703125,282.8158569335937,287.5272216796875,286.45001220703125,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205465884497e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.0373501777648926,-0.0,-6.678253328118444e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.286376734962688e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.779004176380111e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.222741260193288e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.779001993592829e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004638735263142,284.7337951660156,294.1499938964844,286.45001220703125,282.806884765625,287.5084533691406,286.45001220703125,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0365829467773438,-0.0,-6.675107755427234e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.286376734962688e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.779004176380111e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.222741260193288e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.779001993592829e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004638735263142,284.7337951660156,294.1499938964844,286.45001220703125,282.806884765625,287.5084533691406,286.45001220703125,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631950822897579e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0365829467773438,-0.0,-6.675107755427234e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,9.776660590432584e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.7766584076453e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0004637623787857,284.73541259765625,294.1499938964844,286.45001220703125,282.79766845703125,287.489990234375,286.45001220703125,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0358121395111084,-0.0,-6.671907470945372e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,9.776660590432584e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.7766584076453e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0004637623787857,284.73541259765625,294.1499938964844,286.45001220703125,282.79766845703125,287.489990234375,286.45001220703125,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0358121395111084,-0.0,-6.671907470945372e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.281892562285066e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.774282079888508e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.21925389370881e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.774279897101223e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.000463649543235,284.7370300292969,294.1499938964844,286.45001220703125,282.7882080078125,287.47186279296875,286.45001220703125,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0350383520126345,-0.0,-6.668660290642947e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.281892562285066e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.774282079888508e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.21925389370881e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.774279897101223e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.000463649543235,284.7370300292969,294.1499938964844,286.45001220703125,282.7882080078125,287.47186279296875,286.45001220703125,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0350383520126345,-0.0,-6.668660290642947e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.280753147322685e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,9.773082274477928e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.0,0.0,7.218367682071403e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.773080091690645e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,0.0004635926452465,284.73785400390625,294.1499938964844,286.45001220703125,282.78338623046875,287.462890625,286.45001220703125,284.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561853117479586e-09,0.0009888586355373,-0.0110036758705973,0.0,0.0,0.0,-0.007074321154505,60.0,1.034650444984436,-0.0,-6.667021779094284e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.279605728806928e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.771873737918212e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.771871555130927e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004635353107005,284.7386474609375,294.1499938964844,286.45001220703125,282.7785339355469,287.4540405273437,286.45001220703125,284.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550780387155e-09,0.0009887363994494,-0.0109662041068077,0.0,0.0,0.0,-0.0070672309957444,60.0,1.0342620611190796,-0.0,-6.665372609404585e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.769437747308984e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,7.215675577754155e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.7694355645217e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0004634197684936,284.7402648925781,294.1499938964844,286.45001220703125,282.76861572265625,287.4365234375,286.45001220703125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0334835052490234,-0.0,-6.6620486904867e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.769437747308984e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,7.215675577754155e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.7694355645217e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0004634197684936,284.7402648925781,294.1499938964844,286.45001220703125,282.76861572265625,287.4365234375,286.45001220703125,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0334835052490234,-0.0,-6.6620486904867e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.76698283920996e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.766980656422676e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,0.0004633033240679,284.74188232421875,294.1499938964844,286.45001220703125,282.7585144042969,287.4193420410156,286.45001220703125,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0327033996582031,-0.0,-6.658699192030326e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.76698283920996e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.766980656422676e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,0.0004633033240679,284.74188232421875,294.1499938964844,286.45001220703125,282.7585144042969,287.4193420410156,286.45001220703125,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.0327033996582031,-0.0,-6.658699192030326e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.764512651599944e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.76451046881266e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,0.0004631861520465,284.7434997558594,294.1499938964844,286.45001220703125,282.74822998046875,287.4024963378906,286.45001220703125,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0319223403930664,-0.0,-6.655329798377353e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.764512651599944e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.76451046881266e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,0.0004631861520465,284.7434997558594,294.1499938964844,286.45001220703125,282.74822998046875,287.4024963378906,286.45001220703125,284.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0319223403930664,-0.0,-6.655329798377353e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.270261216443032e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.762033732840791e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,0.0004630685725715,284.7450866699219,294.1499938964844,286.45001220703125,282.73779296875,287.38592529296875,286.45001220703125,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0311408042907717,-0.0,-6.651949746583341e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.270261216443032e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.762033732840791e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,7.210206968011335e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,0.0004630685725715,284.7450866699219,294.1499938964844,286.45001220703125,282.73779296875,287.38592529296875,286.45001220703125,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0311408042907717,-0.0,-6.651949746583341e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.269082511309534e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,9.760792454471812e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.760790271684527e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.0004630096664186,284.7458801269531,294.1499938964844,286.45001220703125,282.7325134277344,287.37774658203125,286.45001220703125,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.030750036239624,-0.0,-6.65025723378676e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.267903806176037e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.759551176102832e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,7.20837342669256e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.759548993315548e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,0.0004629507893696,284.7466735839844,294.1499938964844,286.45001220703125,282.7272033691406,287.36962890625,286.45001220703125,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,1.0303595066070557,-0.0,-6.64856472099018e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.265518747270109e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,9.757039515534416e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.206518785096705e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004628316673915,284.7482604980469,294.1499938964844,286.45001220703125,282.7164611816406,287.3536682128906,286.45001220703125,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.371972561756365e-09,0.0009872349910438,-0.0105061857029795,0.0,0.0,0.0,-0.0069801891222596,60.0,1.0296300649642944,-0.0,-6.645142747174759e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
