time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.265518747270109e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,9.757039515534416e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.206518785096705e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004628316673915,284.7482604980469,294.1499938964844,286.45001220703125,282.7164611816406,287.3536682128906,286.45001220703125,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.371972561756365e-09,0.0009872349910438,-0.0105061857029795,0.0,0.0,0.0,-0.0069801891222596,60.0,1.0296300649642944,-0.0,-6.645142747174759e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.263138053938746e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.754532220540568e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.204666326288134e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.754530765349044e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,0.0004627127491403,284.7498474121094,294.1499938964844,286.45001220703125,282.70562744140625,287.33795166015625,286.4500427246094,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342295856218925e-09,0.0009869812056422,-0.0104284305125474,0.0,0.0,0.0,-0.0069654770195484,60.0,1.0289082527160645,-0.0,-6.641726457701226e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.263138053938746e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.754532220540568e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.204666326288134e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.754530765349044e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,0.0004627127491403,284.7498474121094,294.1499938964844,286.45001220703125,282.70562744140625,287.33795166015625,286.4500427246094,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342295856218925e-09,0.0009869812056422,-0.0104284305125474,0.0,0.0,0.0,-0.0069654770195484,60.0,1.0289082527160645,-0.0,-6.641726457701226e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.260372462449595e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.751620382303372e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,7.202515553217381e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.751618199516088e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0004625745932571,284.7514343261719,294.1499938964844,286.4516906738281,282.6942138671875,287.3225402832031,286.4502258300781,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307830092642462e-09,0.0009866865584626,-0.0103381294757127,0.0,0.0,0.0,-0.0069483914412558,60.0,1.0286788940429688,-0.0,-6.637760208150213e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.260372462449595e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.751620382303372e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,7.202515553217381e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.751618199516088e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0004625745932571,284.7514343261719,294.1499938964844,286.4516906738281,282.6942138671875,287.3225402832031,286.4502258300781,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307830092642462e-09,0.0009866865584626,-0.0103381294757127,0.0,0.0,0.0,-0.0069483914412558,60.0,1.0286788940429688,-0.0,-6.637760208150213e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.256668272428216e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.747719741426408e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,7.199634274002165e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.747717558639124e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0004623895802069,284.7530212402344,294.1499938964844,286.4566650390625,282.6817932128906,287.3074951171875,286.4510803222656,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862961014732,4.2616679074569674e-09,0.0009862917941063,-0.0102171823382377,0.0,0.0,0.0,-0.006925506517291,60.0,1.030202031135559,-0.0,-6.632449611743142e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.256668272428216e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.747719741426408e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,7.199634274002165e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.747717558639124e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0004623895802069,284.7530212402344,294.1499938964844,286.4566650390625,282.6817932128906,287.3074951171875,286.4510803222656,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862961014732,4.2616679074569674e-09,0.0009862917941063,-0.0102171823382377,0.0,0.0,0.0,-0.006925506517291,60.0,1.030202031135559,-0.0,-6.632449611743142e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.254574979422614e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,9.745515126269312e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,7.19800591468811e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.745512943482026e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0004622850101441,284.7537841796875,294.1499938964844,286.4602966308594,282.6752624511719,287.30010986328125,286.4518127441406,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860729333013,4.235580775002745e-09,0.0009860686259344,-0.0101488325744867,0.0,0.0,0.0,-0.0069125737063586,60.0,1.0315830707550049,-0.0,-6.629448989770026e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.252293239114806e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.743111877469346e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,7.196231308626011e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.743110422277824e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,0.0004621710104402,284.75457763671875,294.1499938964844,286.4646911621094,282.66851806640625,287.2928161621094,286.45281982421875,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985829741694,4.207144410628416e-09,0.0009858255507424,-0.0100743267685174,0.0,0.0,0.0,-0.006898476742208,60.0,1.0334681272506714,-0.0,-6.626179782642795e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.24732448766008e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,9.737879736348988e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,7.192367047537118e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.737878281157464e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004619228420779,284.7561340332031,294.1499938964844,286.4755249023437,282.6545104980469,287.27862548828125,286.4558410644531,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.145233045704799e-09,0.0009852962102741,-0.0099121136590838,0.0,0.0,0.0,-0.0068677845411002,60.0,1.0387603044509888,-0.0,-6.619063697144156e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.24732448766008e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,9.737879736348988e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,7.192367047537118e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.737878281157464e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004619228420779,284.7561340332031,294.1499938964844,286.4755249023437,282.6545104980469,287.27862548828125,286.4558410644531,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.145233045704799e-09,0.0009852962102741,-0.0099121136590838,0.0,0.0,0.0,-0.0068677845411002,60.0,1.0387603044509888,-0.0,-6.619063697144156e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,7.188237213995308e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.732287435326724e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0004616576188709,284.7577209472656,294.1499938964844,286.4889831542969,282.6398620605469,287.2649230957031,286.460205078125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790735233997574e-09,0.00098473043181,-0.0097387693822383,0.0,0.0,0.0,-0.0068349866196513,60.0,1.045759916305542,-0.0,-6.611463732042466e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,7.188237213995308e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.732287435326724e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0004616576188709,284.7577209472656,294.1499938964844,286.4889831542969,282.6398620605469,287.2649230957031,286.460205078125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.0790735233997574e-09,0.00098473043181,-0.0097387693822383,0.0,0.0,0.0,-0.0068349866196513,60.0,1.045759916305542,-0.0,-6.611463732042466e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.236564073944464e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.72654888755642e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,7.183997513493523e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.726546704769136e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.0004613853234332,284.7592468261719,294.1499938964844,286.5048522949219,282.6247253417969,287.251708984375,286.46600341796875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.01114830239635e-09,0.0009841495193541,-0.0095607982948422,0.0,0.0,0.0,-0.0068013127893209,60.0,1.054409384727478,-0.0,-6.603666236060235e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.236564073944464e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.72654888755642e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,7.183997513493523e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.726546704769136e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.0004613853234332,284.7592468261719,294.1499938964844,286.5048522949219,282.6247253417969,287.251708984375,286.46600341796875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.01114830239635e-09,0.0009841495193541,-0.0095607982948422,0.0,0.0,0.0,-0.0068013127893209,60.0,1.054409384727478,-0.0,-6.603666236060235e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,9.72090638242662e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,7.17983057256788e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004611176846083,284.76080322265625,294.1499938964844,286.5229187011719,282.60919189453125,287.2390441894531,286.47320556640625,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.944385262855121e-09,0.0009835786186158,-0.0093858717009425,0.0,0.0,0.0,-0.0067682149820029,60.0,1.0645346641540527,-0.0,-6.596005874826005e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,9.72090638242662e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,7.17983057256788e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004611176846083,284.76080322265625,294.1499938964844,286.5229187011719,282.60919189453125,287.2390441894531,286.47320556640625,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.944385262855121e-09,0.0009835786186158,-0.0093858717009425,0.0,0.0,0.0,-0.0067682149820029,60.0,1.0645346641540527,-0.0,-6.596005874826005e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,9.228642738889904e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.718207002151756e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,7.177836960181594e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,9.718205546960236e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004609896568581,284.7615661621094,294.1499938964844,286.53271484375,282.6013488769531,287.23291015625,286.4773864746094,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833094663918,3.912445034615075e-09,0.0009833055082708,-0.0093021839857101,0.0,0.0,0.0,-0.0067523815669119,60.0,1.0701663494110107,-0.0,-6.592342316480426e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.715661144582556e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,7.175956125138327e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.71565896179527e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,0.0004608688759617,284.7623596191406,294.1499938964844,286.5429382324219,282.5934143066406,287.2269287109375,286.4819641113281,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.882314469905168e-09,0.0009830478811636,-0.0092232376337051,0.0,0.0,0.0,-0.0067374440841376,60.0,1.076145887374878,-0.0,-6.58888765769916e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.221969230566174e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.711179154692218e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,7.172645564423874e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.711177699500696e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.000460656301584,284.7638854980469,294.1499938964844,286.56475830078125,282.5775146484375,287.2154235839844,286.49224853515625,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825981687754,3.8292817805540835e-09,0.0009825943270698,-0.0090842843055725,0.0,0.0,0.0,-0.0067111533135175,60.0,1.0890883207321167,-0.0,-6.58280967513747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.221969230566174e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.711179154692218e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,7.172645564423874e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.711177699500696e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.000460656301584,284.7638854980469,294.1499938964844,286.56475830078125,282.5775146484375,287.2154235839844,286.49224853515625,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825981687754,3.8292817805540835e-09,0.0009825943270698,-0.0090842843055725,0.0,0.0,0.0,-0.0067111533135175,60.0,1.0890883207321167,-0.0,-6.58280967513747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.218521881848574e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,9.707549907034264e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,7.169965101638809e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.70754772424698e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.0004604840942192,284.7654113769531,294.1499938964844,286.5881042480469,282.56158447265625,287.2044372558594,286.50390625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822306456044,3.7863263635529165e-09,0.0009822268038988,-0.0089717349037528,0.0,0.0,0.0,-0.0066898576915264,60.0,1.1031421422958374,-0.0,-6.577888456149594e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.218521881848574e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,9.707549907034264e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,7.169965101638809e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.70754772424698e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.0004604840942192,284.7654113769531,294.1499938964844,286.5881042480469,282.56158447265625,287.2044372558594,286.50390625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822306456044,3.7863263635529165e-09,0.0009822268038988,-0.0089717349037528,0.0,0.0,0.0,-0.0066898576915264,60.0,1.1031421422958374,-0.0,-6.577888456149594e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.21634928090498e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,9.70526089076884e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,7.168274896685034e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.705259435577318e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004603755660355,284.7669372558594,294.1499938964844,286.6127624511719,282.5457763671875,287.19415283203125,286.5172119140625,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.759242250822581e-09,0.0009819952538236,-0.0089007709175348,0.0,0.0,0.0,-0.0066764312796294,60.0,1.1184028387069702,-0.0,-6.574786226565267e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.21634928090498e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,9.70526089076884e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,7.168274896685034e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.705259435577318e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004603755660355,284.7669372558594,294.1499938964844,286.6127624511719,282.5457763671875,287.19415283203125,286.5172119140625,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.759242250822581e-09,0.0009819952538236,-0.0089007709175348,0.0,0.0,0.0,-0.0066764312796294,60.0,1.1184028387069702,-0.0,-6.574786226565267e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.215394675265998e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,9.704256808618084e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,7.167532749008387e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.7042546258308e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0004603278939612,284.7684631347656,294.1499938964844,286.6385803222656,282.5302429199219,287.1844177246094,286.5318908691406,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818972321227,3.7473455449799076e-09,0.000981893390417,-0.0088695995509624,0.0,0.0,0.0,-0.0066705327481031,60.0,1.134552001953125,-0.0,-6.573424116140815e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.215394675265998e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,9.704256808618084e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,7.167532749008387e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.7042546258308e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0004603278939612,284.7684631347656,294.1499938964844,286.6385803222656,282.5302429199219,287.1844177246094,286.5318908691406,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818972321227,3.7473455449799076e-09,0.000981893390417,-0.0088695995509624,0.0,0.0,0.0,-0.0066705327481031,60.0,1.134552001953125,-0.0,-6.573424116140815e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,9.215527825290336e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,9.704396507004276e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.167636067606509e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,9.704395051812752e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0004603345587383,284.76922607421875,294.1499938964844,286.6518249511719,282.5226135253906,287.1798400878906,286.5398864746094,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819115512073,3.749000221375809e-09,0.0009819077095016,-0.0088739348575472,0.0,0.0,0.0,-0.0066713537089526,60.0,1.1430063247680664,-0.0,-6.573613120508527e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,9.21601094887592e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.704905096441507e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,7.1680115070194e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,9.704903641249985e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0004603586858138,284.7699584960937,294.1499938964844,286.665283203125,282.5151062011719,287.1753845214844,286.5482482910156,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819630067795,3.755012745187969e-09,0.0009819591650739,-0.0088896881788969,0.0,0.0,0.0,-0.0066743344068527,60.0,1.151641607284546,-0.0,-6.574301636419477e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.218139166478068e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.707146818982436e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,7.169666787376627e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.707144636195152e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0004604650021065,284.771484375,294.1499938964844,286.6926574707031,282.50048828125,287.1669311523437,286.56597900390625,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821894345805,3.781518209677871e-09,0.0009821855928748,-0.0089591378346085,0.0,0.0,0.0,-0.0066874735057353,60.0,1.169398307800293,-0.0,-6.57733778552938e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.218139166478068e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.707146818982436e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,7.169666787376627e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.707144636195152e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0004604650021065,284.771484375,294.1499938964844,286.6926574707031,282.50048828125,287.1669311523437,286.56597900390625,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821894345805,3.781518209677871e-09,0.0009821855928748,-0.0089591378346085,0.0,0.0,0.0,-0.0066874735057353,60.0,1.169398307800293,-0.0,-6.57733778552938e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.221776417689398e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.710976155474782e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.172495679697022e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,9.71097470028326e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0004606466682162,284.7729797363281,294.1499938964844,286.7205505371094,282.4865417480469,287.1591186523437,286.5852355957031,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825767483562,3.826819749974675e-09,0.0009825729066506,-0.0090778339654207,0.0,0.0,0.0,-0.0067099309526383,60.0,1.1877702474594116,-0.0,-6.582527589671372e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.221776417689398e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.710976155474782e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.172495679697022e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,9.71097470028326e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0004606466682162,284.7729797363281,294.1499938964844,286.7205505371094,282.4865417480469,287.1591186523437,286.5852355957031,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825767483562,3.826819749974675e-09,0.0009825729066506,-0.0090778339654207,0.0,0.0,0.0,-0.0067099309526383,60.0,1.1877702474594116,-0.0,-6.582527589671372e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.22688632272184e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.716357453726232e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,7.176469807745889e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.716355998534708e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0004609019379131,284.77447509765625,294.1499938964844,286.7486572265625,282.47344970703125,287.15191650390625,286.60601806640625,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121106401,3.890472388690114e-09,0.0009831172646954,-0.0092446133494377,0.0,0.0,0.0,-0.0067414864897727,60.0,1.206610083580017,-0.0,-6.589823442482158e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.22688632272184e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.716357453726232e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,7.176469807745889e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.716355998534708e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0004609019379131,284.77447509765625,294.1499938964844,286.7486572265625,282.47344970703125,287.15191650390625,286.60601806640625,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121106401,3.890472388690114e-09,0.0009831172646954,-0.0092446133494377,0.0,0.0,0.0,-0.0067414864897727,60.0,1.206610083580017,-0.0,-6.589823442482158e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.233246237272395e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,9.723054972710088e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,7.181416731327772e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.723053517518564e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0004612196353264,284.7760009765625,294.1499938964844,286.77685546875,282.4613342285156,287.1452941894531,286.62823486328125,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837986435741,3.9697019005302545e-09,0.0009837946854531,-0.0094522051513195,0.0,0.0,0.0,-0.0067807636223733,60.0,1.225753903388977,-0.0,-6.598909862987058e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.233246237272395e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,9.723054972710088e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,7.181416731327772e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.723053517518564e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0004612196353264,284.7760009765625,294.1499938964844,286.77685546875,282.4613342285156,287.1452941894531,286.62823486328125,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837986435741,3.9697019005302545e-09,0.0009837946854531,-0.0094522051513195,0.0,0.0,0.0,-0.0067807636223733,60.0,1.225753903388977,-0.0,-6.598909862987058e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.236888581654056e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,9.726890129968524e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,7.184249261626974e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.726888674777e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.0004614015633706,284.7767333984375,294.1499938964844,286.7908935546875,282.4556884765625,287.14227294921875,286.6399230957031,284.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984186772257,4.015073162833005e-09,0.0009841828141361,-0.0095710828900337,0.0,0.0,0.0,-0.0068032569251954,60.0,1.2354007959365845,-0.0,-6.604116720154708e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.24074847716838e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,9.730955207487568e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,7.187252049334347e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.730953024700284e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0004615943762473,284.7774658203125,294.1499938964844,286.80487060546875,282.45037841796875,287.1393737792969,286.65191650390625,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845980675891,4.0631600306539895e-09,0.0009845939930528,-0.0096970750018954,0.0,0.0,0.0,-0.0068270959891378,60.0,1.2450578212738037,-0.0,-6.609636926668827e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
