time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.24904743442312e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,9.739693632582204e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,7.193705823738128e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.73969217739068e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0004620089021045,284.7789611816406,294.1499938964844,286.8324890136719,282.4407043457031,287.1339416503906,286.6767272949219,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854820091277,4.166539113725776e-09,0.0009854778181761,-0.0099679380655288,0.0,0.0,0.0,-0.0068783443421125,60.0,1.264323353767395,-0.0,-6.621512227411587e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.24904743442312e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,9.739693632582204e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,7.193705823738128e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.73969217739068e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0004620089021045,284.7789611816406,294.1499938964844,286.8324890136719,282.4407043457031,287.1339416503906,286.6767272949219,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854820091277,4.166539113725776e-09,0.0009854778181761,-0.0099679380655288,0.0,0.0,0.0,-0.0068783443421125,60.0,1.264323353767395,-0.0,-6.621512227411587e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.257941565010697e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.74905997281894e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.200623804237694e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004624532302841,284.78045654296875,294.1499938964844,286.8595275878906,282.4324951171875,287.129150390625,286.7026062011719,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277346032921514e-09,0.0009864254388958,-0.0102582592517137,0.0,0.0,0.0,-0.006933276541531,60.0,1.2833731174468994,-0.0,-6.6342529692065e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.257941565010697e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.74905997281894e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.200623804237694e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004624532302841,284.78045654296875,294.1499938964844,286.8595275878906,282.4324951171875,287.129150390625,286.7026062011719,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277346032921514e-09,0.0009864254388958,-0.0102582592517137,0.0,0.0,0.0,-0.006933276541531,60.0,1.2833731174468994,-0.0,-6.6342529692065e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.267118002753703e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.758723172126338e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,7.207761518657207e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.758721716934816e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.00046291158651,284.78192138671875,294.1499938964844,286.8857421875,282.4259338378906,287.1249084472656,286.7292785644531,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391661700964278e-09,0.0009874029783532,-0.01055777259171,0.0,0.0,0.0,-0.0069899479858577,60.0,1.3020071983337402,-0.0,-6.64741008904457e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.267118002753703e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.758723172126338e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,7.207761518657207e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.758721716934816e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.00046291158651,284.78192138671875,294.1499938964844,286.8857421875,282.4259338378906,287.1249084472656,286.7292785644531,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391661700964278e-09,0.0009874029783532,-0.01055777259171,0.0,0.0,0.0,-0.0069899479858577,60.0,1.3020071983337402,-0.0,-6.64741008904457e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,7.214961078716442e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004633740172721,284.7834167480469,294.1499938964844,286.91094970703125,282.42120361328125,287.12109375,286.7564392089844,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.50698767195945e-09,0.0009883891325443,-0.0108599290251731,0.0,0.0,0.0,-0.0070471204817295,60.0,1.3202173709869385,-0.0,-6.660696527660549e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,7.214961078716442e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004633740172721,284.7834167480469,294.1499938964844,286.91094970703125,282.42120361328125,287.12109375,286.7564392089844,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.50698767195945e-09,0.0009883891325443,-0.0108599290251731,0.0,0.0,0.0,-0.0070471204817295,60.0,1.3202173709869385,-0.0,-6.660696527660549e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,9.280923404730856e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,9.773260535439476e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,7.218498649308458e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,9.773259080247954e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,0.0004636012017726,284.7841491699219,294.1499938964844,286.923095703125,282.4195556640625,287.1194152832031,286.7701416015625,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988878076896,4.563642352906072e-09,0.0009888735366985,-0.0110083641484379,0.0,0.0,0.0,-0.0070752059109508,60.0,1.3290083408355713,-0.0,-6.66722854703039e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.285382111556828e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.77795643848367e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.221967098303139e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.777954983292148e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0004638239333871,284.7848815917969,294.1499938964844,286.9349060058594,282.4184265136719,287.11785888671875,286.78387451171875,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893531678244,4.619193916255426e-09,0.0009893485112115,-0.0111539084464311,0.0,0.0,0.0,-0.0071027451194822,60.0,1.3375929594039917,-0.0,-6.673636221421475e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.293940820498392e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.786968439584598e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,7.228623144328594e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.786966984393076e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004642514395527,284.7863464355469,294.1499938964844,286.9574279785156,282.4178161621094,287.114990234375,286.8111877441406,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902651654556,4.725811741934649e-09,0.0009902603924274,-0.0114332437515258,0.0,0.0,0.0,-0.0071556009352207,60.0,1.3541110754013062,-0.0,-6.68594282160484e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.293940820498392e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.786968439584598e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,7.228623144328594e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.786966984393076e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004642514395527,284.7863464355469,294.1499938964844,286.9574279785156,282.4178161621094,287.114990234375,286.8111877441406,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902651654556,4.725811741934649e-09,0.0009902603924274,-0.0114332437515258,0.0,0.0,0.0,-0.0071556009352207,60.0,1.3541110754013062,-0.0,-6.68594282160484e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.301883255830036e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.795332152862102e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.234800432343036e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.79533069767058e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0004646481829695,284.7878112792969,294.1499938964844,286.978271484375,282.4195556640625,287.112548828125,286.83807373046875,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824755706067663e-09,0.0009911064989864,-0.0116924727335572,0.0,0.0,0.0,-0.0072046522982418,60.0,1.3695226907730105,-0.0,-6.697374033137748e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.301883255830036e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.795332152862102e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.234800432343036e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,9.79533069767058e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0004646481829695,284.7878112792969,294.1499938964844,286.978271484375,282.4195556640625,287.112548828125,286.83807373046875,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824755706067663e-09,0.0009911064989864,-0.0116924727335572,0.0,0.0,0.0,-0.0072046522982418,60.0,1.3695226907730105,-0.0,-6.697374033137748e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.308994776802136e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,9.80282129603438e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.240331615321338e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.802819840842858e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.000465003424324,284.7892761230469,294.1499938964844,286.9972229003906,282.4237976074219,287.1105041503906,286.8641662597656,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918690193444,4.913345730273022e-09,0.0009918640134856,-0.01192457228899,0.0,0.0,0.0,-0.0072485702112317,60.0,1.383617281913757,-0.0,-6.707617217216466e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.308994776802136e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,9.80282129603438e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.240331615321338e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.802819840842858e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.000465003424324,284.7892761230469,294.1499938964844,286.9972229003906,282.4237976074219,287.1105041503906,286.8641662597656,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918690193444,4.913345730273022e-09,0.0009918640134856,-0.01192457228899,0.0,0.0,0.0,-0.0072485702112317,60.0,1.383617281913757,-0.0,-6.707617217216466e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.315212082583456e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.809368202695624e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.245167216751724e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.8093667475041e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004653139912988,284.7907409667969,294.1499938964844,287.0140991210937,282.43072509765625,287.1087646484375,286.88916015625,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925314225256,4.990797108916922e-09,0.0009925264166668,-0.012127486988902,0.0,0.0,0.0,-0.0072869663126766,60.0,1.396293044090271,-0.0,-6.716579292742608e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.315212082583456e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.809368202695624e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.245167216751724e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.8093667475041e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004653139912988,284.7907409667969,294.1499938964844,287.0140991210937,282.43072509765625,287.1087646484375,286.88916015625,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925314225256,4.990797108916922e-09,0.0009925264166668,-0.012127486988902,0.0,0.0,0.0,-0.0072869663126766,60.0,1.396293044090271,-0.0,-6.716579292742608e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.317872900282964e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.812170173972844e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.24723722669296e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.812168718781322e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0004654469084925,284.7914733886719,294.1499938964844,287.0216979980469,282.4352722167969,287.1080627441406,286.90106201171875,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928147774189,5.023944371629341e-09,0.0009928097715601,-0.0122143290936946,0.0,0.0,0.0,-0.0073033981025218,60.0,1.401923894882202,-0.0,-6.720416223515714e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.320320532424375e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.814747318159787e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,7.24914061720483e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.814745862968266e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004655691736843,284.79217529296875,294.1499938964844,287.0286560058594,282.4405212402344,287.1073608398437,286.9126281738281,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930754313245,5.054433316331597e-09,0.0009930703090503,-0.0122942076995968,0.0,0.0,0.0,-0.0073185125365853,60.0,1.407207489013672,-0.0,-6.723946910369706e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.324347047368065e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.818987746257336e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.252272189361975e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.818986291065812e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004657703102566,284.79364013671875,294.1499938964844,287.04071044921875,282.4533386230469,287.106201171875,286.9344482421875,284.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.104593636673371e-09,0.0009934995323419,-0.0124256201088428,0.0,0.0,0.0,-0.0073433802463114,60.0,1.4164481163024902,-0.0,-6.729757018320015e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.324347047368065e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.818987746257336e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.252272189361975e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.818986291065812e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004657703102566,284.79364013671875,294.1499938964844,287.04071044921875,282.4533386230469,287.106201171875,286.9344482421875,284.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.104593636673371e-09,0.0009934995323419,-0.0124256201088428,0.0,0.0,0.0,-0.0073433802463114,60.0,1.4164481163024902,-0.0,-6.729757018320015e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.325964492745696e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.820691047934817e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,7.253530202433467e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.820689592743292e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0004658511024899,284.7943725585937,294.1499938964844,287.0458984375,282.46124267578125,287.10565185546875,286.94500732421875,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936767164617,5.124737967321381e-09,0.0009936715941876,-0.0124783953651785,0.0,0.0,0.0,-0.0073533658869564,60.0,1.4204673767089844,-0.0,-6.732091151206987e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.3271562946029e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.821946150623262e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,7.254457887029275e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.82194469543174e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,0.000465910648927,284.7950744628906,294.1499938964844,287.04998779296875,282.4693298339844,287.1051940917969,286.95428466796875,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938039584085,5.1395869782311365e-09,0.0009937988361343,-0.0125172985717654,0.0,0.0,0.0,-0.00736072845757,60.0,1.423668384552002,-0.0,-6.733812085712998e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.328596206614748e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,9.823462460190058e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,7.255577656906098e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.823461004998536e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0004659825644921,284.7965087890625,294.1499938964844,287.0540466308594,282.4848327636719,287.1042785644531,286.9715270996094,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575175241680435e-09,0.0009939521551132,-0.0125642735511064,0.0,0.0,0.0,-0.0073696174658834,60.0,1.4278416633605957,-0.0,-6.735890423215096e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.328596206614748e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,9.823462460190058e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,7.255577656906098e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.823461004998536e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0004659825644921,284.7965087890625,294.1499938964844,287.0540466308594,282.4848327636719,287.1042785644531,286.9715270996094,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939572773873,5.1575175241680435e-09,0.0009939521551132,-0.0125642735511064,0.0,0.0,0.0,-0.0073696174658834,60.0,1.4278416633605957,-0.0,-6.735890423215096e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.32859256863594e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,9.82345882221125e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,7.255574746523052e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.823457367019728e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0004659823898691,284.7979431152344,294.1499938964844,287.05078125,282.4962158203125,287.1033630371094,286.9853210449219,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.157462013016811e-09,0.0009939516894519,-0.0125641282647848,0.0,0.0,0.0,-0.0073695899918675,60.0,1.4275881052017212,-0.0,-6.735884028330474e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.32859256863594e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,9.82345882221125e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,7.255574746523052e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.823457367019728e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0004659823898691,284.7979431152344,294.1499938964844,287.05078125,282.4962158203125,287.1033630371094,286.9853210449219,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.157462013016811e-09,0.0009939516894519,-0.0125641282647848,0.0,0.0,0.0,-0.0073695899918675,60.0,1.4275881052017212,-0.0,-6.735884028330474e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.328060696134344e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.82289857347496e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.255160744534805e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.822897118283436e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.0004659558180719,284.7986755371094,294.1499938964844,287.04656982421875,282.5004577636719,287.10284423828125,286.9906311035156,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993900001049,5.1508330933813795e-09,0.0009938948787748,-0.0125467618927359,0.0,0.0,0.0,-0.0073663028888404,60.0,1.425621509552002,-0.0,-6.735115221090382e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.327192674390972e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,9.821983985602856e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,7.254485535668209e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.821983258007094e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0004659124533645,284.79937744140625,294.1499938964844,287.04071044921875,282.5037536621094,287.1022644042969,286.99493408203125,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938074508681,5.140009751158914e-09,0.000993802328594,-0.0125184059143066,0.0,0.0,0.0,-0.0073609370738267,60.0,1.4225153923034668,-0.0,-6.733861113161765e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.324420534539968e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.819065599003808e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,7.252329669427127e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.819064143812284e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.000465774006443,284.80078125,294.1499938964844,287.0242919921875,282.5076904296875,287.1009521484375,287.0002136230469,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.105467160149146e-09,0.0009935072157531,-0.0124279083684086,0.0,0.0,0.0,-0.0073438142426311,60.0,1.4129568338394165,-0.0,-6.729857915388493e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.324420534539968e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.819065599003808e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,7.252329669427127e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.819064143812284e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.000465774006443,284.80078125,294.1499938964844,287.0242919921875,282.5076904296875,287.1009521484375,287.0002136230469,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.105467160149146e-09,0.0009935072157531,-0.0124279083684086,0.0,0.0,0.0,-0.0073438142426311,60.0,1.4129568338394165,-0.0,-6.729857915388493e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,9.320277604274452e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.81470220722258e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,7.249107147799805e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,9.814700752031058e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004655670200008,284.8022155761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0992431640625,287.0008239746094,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538391249688175e-09,0.0009930657688528,-0.0122926505282521,0.0,0.0,0.0,-0.0073182205669581,60.0,1.3990116119384766,-0.0,-6.723877987724336e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,9.320277604274452e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.81470220722258e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,7.249107147799805e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,9.814700752031058e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004655670200008,284.8022155761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0992431640625,287.0008239746094,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930707747116,5.0538391249688175e-09,0.0009930657688528,-0.0122926505282521,0.0,0.0,0.0,-0.0073182205669581,60.0,1.3990116119384766,-0.0,-6.723877987724336e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.314804628957064e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.808939648792148e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,7.244850712595508e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.808938193600623e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0004652936768252,284.8036193847656,294.1499938964844,286.974365234375,282.50592041015625,287.0971069335937,286.99676513671875,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.98564922679634e-09,0.0009924827609211,-0.0121139995753765,0.0,0.0,0.0,-0.007284415885806,60.0,1.3810269832611084,-0.0,-6.715983147387308e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.314804628957064e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.808939648792148e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,7.244850712595508e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.808938193600623e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0004652936768252,284.8036193847656,294.1499938964844,286.974365234375,282.50592041015625,287.0971069335937,286.99676513671875,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.98564922679634e-09,0.0009924827609211,-0.0121139995753765,0.0,0.0,0.0,-0.007284415885806,60.0,1.3810269832611084,-0.0,-6.715983147387308e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.308111475547776e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,7.239644764922559e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.801889973459764e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.0004649593320209,284.8050231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0944519042969,286.9881286621094,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.902252825900177e-09,0.0009917696006596,-0.0118955085054039,0.0,0.0,0.0,-0.0072430726140737,60.0,1.3593528270721436,-0.0,-6.706333977035683e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.308111475547776e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,7.239644764922559e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.801889973459764e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.0004649593320209,284.8050231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0944519042969,286.9881286621094,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.902252825900177e-09,0.0009917696006596,-0.0118955085054039,0.0,0.0,0.0,-0.0072430726140737,60.0,1.3593528270721436,-0.0,-6.706333977035683e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.304362174589188e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.797942766454072e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,7.236728561110795e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.797941311262548e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,0.0004647720488719,284.80572509765625,294.1499938964844,286.92388916015625,282.4971923828125,287.0928955078125,286.9820861816406,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913748363032,4.855534641023951e-09,0.0009913699468597,-0.0117731103673577,0.0,0.0,0.0,-0.0072199115529656,60.0,1.3471989631652832,-0.0,-6.700931720615699e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
