time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284160,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.300404781242833e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,9.793775097932668e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,7.233650103444234e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.793773642741144e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0004645743465516,284.8064270019531,294.1499938964844,286.9048767089844,282.4930725097656,287.0911865234375,286.9749755859375,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909530635923,4.806224751519039e-09,0.0009909482905641,-0.0116439219564199,0.0,0.0,0.0,-0.0071954666636884,60.0,1.3342808485031128,-0.0,-6.69523245733217e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,9.292100003222004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.785029396880418e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.227190508274361e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.785028669284657e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0004641595005523,284.80780029296875,294.1499938964844,286.8639831542969,282.483154296875,287.0873413085937,286.9581298828125,284.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702747968821086e-09,0.0009900637669488,-0.0113728176802396,0.0,0.0,0.0,-0.0071441698819398,60.0,1.3065496683120728,-0.0,-6.683279707431211e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,9.292100003222004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.785029396880418e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.227190508274361e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.785028669284657e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0004641595005523,284.80780029296875,294.1499938964844,286.8639831542969,282.483154296875,287.0873413085937,286.9581298828125,284.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702747968821086e-09,0.0009900637669488,-0.0113728176802396,0.0,0.0,0.0,-0.0071441698819398,60.0,1.3065496683120728,-0.0,-6.683279707431211e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.286939894082023e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,9.779596439329909e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,7.22317781765014e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.779594984138384e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0004639017570298,284.80865478515625,294.1499938964844,286.8377685546875,282.47625732421875,287.0846862792969,286.94610595703125,284.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638459394357142e-09,0.0009895139373838,-0.011204382404685,0.0,0.0,0.0,-0.0071122990921139,60.0,1.2885524034500122,-0.0,-6.675858799098934e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.283590770792216e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.776069055078553e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,7.2205722972285e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.776067599887028e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0004637344682123,284.8092041015625,294.1499938964844,286.81964111328125,282.4712829589844,287.0827941894531,286.9374084472656,284.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098916166462,4.596726110861482e-09,0.0009891570080071,-0.01109504327178,0.0,0.0,0.0,-0.0070916097611188,60.0,1.2761019468307495,-0.0,-6.671044161521422e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.767561277840286e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,0.000463330943603,284.8105773925781,294.1499938964844,286.7723388671875,282.4577331542969,287.0775451660156,286.913330078125,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496076844162644e-09,0.0009882962331175,-0.0108313411474227,0.0,0.0,0.0,-0.0070417132228612,60.0,1.2435539960861206,-0.0,-6.659438867018252e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.767561277840286e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,0.000463330943603,284.8105773925781,294.1499938964844,286.7723388671875,282.4577331542969,287.0775451660156,286.913330078125,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496076844162644e-09,0.0009882962331175,-0.0108313411474227,0.0,0.0,0.0,-0.0070417132228612,60.0,1.2435539960861206,-0.0,-6.659438867018252e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.26859793253243e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.760280954651536e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.20891184755601e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.760280227055772e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.0004629855393432,284.8119506835937,294.1499938964844,286.7225646972656,282.4427795410156,287.071533203125,286.88592529296875,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875638643279,4.409923537451732e-09,0.000987559556961,-0.0106056183576583,0.0,0.0,0.0,-0.0069990032352507,60.0,1.20923912525177,-0.0,-6.649512584999685e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.26859793253243e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.760280954651536e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.20891184755601e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.760280227055772e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.0004629855393432,284.8119506835937,294.1499938964844,286.7225646972656,282.4427795410156,287.071533203125,286.88592529296875,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875638643279,4.409923537451732e-09,0.000987559556961,-0.0106056183576583,0.0,0.0,0.0,-0.0069990032352507,60.0,1.20923912525177,-0.0,-6.649512584999685e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.265795233659446e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.757329826243222e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,7.2067319706548e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.75732909864746e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,0.0004628455499187,284.8126525878906,294.1499938964844,286.6968688964844,282.4348449707031,287.0682067871094,286.87091064453125,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872654918581,4.375003914702802e-09,0.0009872610680758,-0.0105141280218958,0.0,0.0,0.0,-0.0069816927425563,60.0,1.191521167755127,-0.0,-6.645491623658017e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,9.263551328331232e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.754966595210136e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,7.204986468423158e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,9.754965867614374e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,0.0004627334710676,284.8133239746094,294.1499938964844,286.6707458496094,282.4266662597656,287.064697265625,286.85516357421875,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026374787,4.3470427257830124e-09,0.0009870219510048,-0.0104408683255314,0.0,0.0,0.0,-0.006967831403017,60.0,1.1735469102859497,-0.0,-6.642272865065024e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.261037484975532e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,9.752319601830096e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.203031418612227e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.752318874234334e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004626078880392,284.814697265625,294.1499938964844,286.617431640625,282.40972900390625,287.0570678710937,286.8214416503906,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867581538856,4.315715784741769e-09,0.0009867538465186,-0.0103587908670306,0.0,0.0,0.0,-0.0069522997364401,60.0,1.1370011568069458,-0.0,-6.638667571223777e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.261037484975532e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,9.752319601830096e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.203031418612227e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.752318874234334e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004626078880392,284.814697265625,294.1499938964844,286.617431640625,282.40972900390625,287.0570678710937,286.8214416503906,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867581538856,4.315715784741769e-09,0.0009867538465186,-0.0103587908670306,0.0,0.0,0.0,-0.0069522997364401,60.0,1.1370011568069458,-0.0,-6.638667571223777e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.26138091017492e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.75268121692352e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,7.203298446256667e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.75268048932776e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0004626250592991,284.8160400390625,294.1499938964844,286.5630798339844,282.3922424316406,287.0486755371094,286.7849426269531,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867945918813,4.3199892552081565e-09,0.0009867902845144,-0.0103699862957,0.0,0.0,0.0,-0.0069544175639748,60.0,1.0999408960342407,-0.0,-6.639159266796923e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.26138091017492e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.75268121692352e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,7.203298446256667e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.75268048932776e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0004626250592991,284.8160400390625,294.1499938964844,286.5630798339844,282.3922424316406,287.0486755371094,286.7849426269531,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867945918813,4.3199892552081565e-09,0.0009867902845144,-0.0103699862957,0.0,0.0,0.0,-0.0069544175639748,60.0,1.0999408960342407,-0.0,-6.639159266796923e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.265091648558156e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.756589133758098e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,7.206184818642214e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.756587678566576e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0004628104215953,284.8173828125,294.1499938964844,286.5081481933594,282.3744812011719,287.0393981933594,286.7450561523437,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871898218989,4.3662145010614495e-09,0.000987185514532,-0.0104910992085933,0.0,0.0,0.0,-0.0069773332215845,60.0,1.0626524686813354,-0.0,-6.644479810802295e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.265091648558156e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.756589133758098e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,7.206184818642214e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,9.756587678566576e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0004628104215953,284.8173828125,294.1499938964844,286.5081481933594,282.3744812011719,287.0393981933594,286.7450561523437,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871898218989,4.3662145010614495e-09,0.000987185514532,-0.0104910992085933,0.0,0.0,0.0,-0.0069773332215845,60.0,1.0626524686813354,-0.0,-6.644479810802295e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.271736780647188e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.763586422195658e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,7.211352931335568e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.763584967004137e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,0.0004631423216778,284.8187561035156,294.1499938964844,286.4531555175781,282.35675048828125,287.0293884277344,286.7025451660156,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878976270556,4.448990065242242e-09,0.0009878932032734,-0.0107079744338989,0.0,0.0,0.0,-0.0070183682255446,60.0,1.025457739830017,-0.0,-6.654013162687988e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.271736780647188e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.763586422195658e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,7.211352931335568e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.763584967004137e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,0.0004631423216778,284.8187561035156,294.1499938964844,286.4531555175781,282.35675048828125,287.0293884277344,286.7025451660156,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878976270556,4.448990065242242e-09,0.0009878932032734,-0.0107079744338989,0.0,0.0,0.0,-0.0070183682255446,60.0,1.025457739830017,-0.0,-6.654013162687988e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.276434138882904e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.76853261818178e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,7.21500618965365e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.76853189058602e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0004633769858628,284.8194274902344,294.1499938964844,286.42578125,282.3479919433594,287.0240173339844,286.67974853515625,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883982129395,4.507512585405493e-09,0.0009883936727419,-0.0108613036572933,0.0,0.0,0.0,-0.0070473803207278,60.0,1.0070197582244873,-0.0,-6.660756923793087e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.281426900997758e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,9.773790225153788e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,7.21888936823234e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.773789497558028e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,0.000463626376586,284.8200988769531,294.1499938964844,286.3985595703125,282.33935546875,287.0185546875,286.6566467285156,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889297652989,4.569709499691044e-09,0.000988925108686,-0.0110242599621415,0.0,0.0,0.0,-0.007078212685883,60.0,0.9886527061462402,-0.0,-6.667927721082378e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.293813491240144e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.786834561964496e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,7.22852346370928e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.786833834368736e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0004642451531253,284.8214416503906,294.1499938964844,286.3448181152344,282.32257080078125,287.00689697265625,286.6078796386719,284.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902497986331,4.7240322764707815e-09,0.0009902450256049,-0.0114285815507173,0.0,0.0,0.0,-0.0071547180414199,60.0,0.9525027275085448,-0.0,-6.685737474754205e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.293813491240144e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.786834561964496e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,7.22852346370928e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.786833834368736e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0004642451531253,284.8214416503906,294.1499938964844,286.3448181152344,282.32257080078125,287.00689697265625,286.6078796386719,284.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902497986331,4.7240322764707815e-09,0.0009902450256049,-0.0114285815507173,0.0,0.0,0.0,-0.0071547180414199,60.0,0.9525027275085448,-0.0,-6.685737474754205e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.30344613152556e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.79697797447443e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,7.236015517264605e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.796976519282909e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,0.0004647262976504,284.8223571777344,294.1499938964844,286.3090515136719,282.3116760253906,286.9985656738281,286.5732116699219,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991275999695,4.844033618667254e-09,0.0009912711102515,-0.0117429792881011,0.0,0.0,0.0,-0.0072142076678574,60.0,0.928433895111084,-0.0,-6.699602295157092e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.308214066550136e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.801999112823978e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.239724072860554e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.801997657632457e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004649644833989,284.8227844238281,294.1499938964844,286.29248046875,282.30670166015625,286.9945373535156,286.5566711425781,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917839197441,4.903438988179687e-09,0.0009917790303006,-0.011898617260158,0.0,0.0,0.0,-0.0072436574846506,60.0,0.917259156703949,-0.0,-6.706471822326422e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.32413968257606e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.81876946752891e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,7.25211066310294e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.818768739933148e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004657600075006,284.8241271972656,294.1499938964844,286.2419738769531,282.2920837402344,286.98150634765625,286.5035095214844,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.1018469449104495e-09,0.0009934755507856,-0.0124184247106313,0.0,0.0,0.0,-0.0073420167900621,60.0,0.8831369876861572,-0.0,-6.729438695174397e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.32413968257606e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.81876946752891e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,7.25211066310294e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.818768739933148e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004657600075006,284.8241271972656,294.1499938964844,286.2419738769531,282.2920837402344,286.98150634765625,286.5035095214844,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.1018469449104495e-09,0.0009934755507856,-0.0124184247106313,0.0,0.0,0.0,-0.0073420167900621,60.0,0.8831369876861572,-0.0,-6.729438695174397e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.836677054408938e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.265337626449764e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.836676326813176e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0004666094610001,284.8254699707031,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.44903564453125,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313708584253618e-09,0.0009952873224392,-0.0129734687507152,0.0,0.0,0.0,-0.0074470457620918,60.0,0.8505144715309143,-0.0,-6.754007131348774e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.836677054408938e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.265337626449764e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.836676326813176e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0004666094610001,284.8254699707031,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.44903564453125,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313708584253618e-09,0.0009952873224392,-0.0129734687507152,0.0,0.0,0.0,-0.0074470457620918,60.0,0.8505144715309143,-0.0,-6.754007131348774e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.349920583190396e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.84591752057895e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,7.272162474691868e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.845916792983188e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,0.0004670477937906,284.8261108398437,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.4215087890625,284.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962274925783,5.423032245488457e-09,0.0009962220210582,-0.0132598746567964,0.0,0.0,0.0,-0.0075012417510151,60.0,0.8348886966705322,-0.0,-6.766701687865861e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.358717215945944e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.855181269813328e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,7.279004057636485e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.855179814621806e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0004674872034229,284.8267822265625,294.1499938964844,286.1484375,282.267822265625,286.9533996582031,286.3939819335937,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532626801141305e-09,0.0009971592808142,-0.0135469874367117,0.0,0.0,0.0,-0.0075555732473731,60.0,0.8196849226951599,-0.0,-6.77944029803257e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.376145317219198e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.873533417703584e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.292559166671708e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.873532690107822e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004683577571995,284.828125,294.1499938964844,286.1063537597656,282.2587890625,286.9385986328125,286.33941650390625,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990216931328,5.749749565353568e-09,0.0009990158723667,-0.0141157899051904,0.0,0.0,0.0,-0.007663210388273,60.0,0.790606677532196,-0.0,-6.804712171515348e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.376145317219198e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.873533417703584e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.292559166671708e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.873532690107822e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004683577571995,284.828125,294.1499938964844,286.1063537597656,282.2587890625,286.9385986328125,286.33941650390625,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990216931328,5.749749565353568e-09,0.0009990158723667,-0.0141157899051904,0.0,0.0,0.0,-0.007663210388273,60.0,0.790606677532196,-0.0,-6.804712171515348e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.392949141329154e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.891228546621278e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.305628969334066e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.891227819025517e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,0.0004691971698775,284.8294677734375,294.1499938964844,286.06805419921875,282.25225830078125,286.9233093261719,286.2861022949219,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.959102544750294e-09,0.0010008061071857,-0.0146642234176397,0.0,0.0,0.0,-0.0077669955790042,60.0,0.7638483047485352,-0.0,-6.829124288287859e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.392949141329154e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.891228546621278e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.305628969334066e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.891227819025517e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,0.0004691971698775,284.8294677734375,294.1499938964844,286.06805419921875,282.25225830078125,286.9233093261719,286.2861022949219,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.959102544750294e-09,0.0010008061071857,-0.0146642234176397,0.0,0.0,0.0,-0.0077669955790042,60.0,0.7638483047485352,-0.0,-6.829124288287859e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.408354526385664e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.907451749313624e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.317611016333103e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004699667042586,284.8307800292969,294.1499938964844,286.0340270996094,282.24853515625,286.90771484375,286.2349548339844,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151033904444603e-09,0.0010024473303928,-0.0151670081540942,0.0,0.0,0.0,-0.0078621450811624,60.0,0.7396059632301331,-0.0,-6.85154333268656e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.408354526385664e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.907451749313624e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.317611016333103e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004699667042586,284.8307800292969,294.1499938964844,286.0340270996094,282.24853515625,286.90771484375,286.2349548339844,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151033904444603e-09,0.0010024473303928,-0.0151670081540942,0.0,0.0,0.0,-0.0078621450811624,60.0,0.7396059632301331,-0.0,-6.85154333268656e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.421717550139874e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.921522723743692e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,7.328003994189203e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.92152199614793e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0004706342006102,284.8321228027344,294.1499938964844,286.00469970703125,282.2479858398437,286.8918762207031,286.1865539550781,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317509182451886e-09,0.0010038712061941,-0.0156030980870127,0.0,0.0,0.0,-0.0079446751624345,60.0,0.7180116772651672,-0.0,-6.871018598531009e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.421717550139874e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.921522723743692e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,7.328003994189203e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.92152199614793e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0004706342006102,284.8321228027344,294.1499938964844,286.00469970703125,282.2479858398437,286.8918762207031,286.1865539550781,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317509182451886e-09,0.0010038712061941,-0.0156030980870127,0.0,0.0,0.0,-0.0079446751624345,60.0,0.7180116772651672,-0.0,-6.871018598531009e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
