time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.42725091590546e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.927350038196892e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.332307723117992e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.92734931060113e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.000470910599688,284.832763671875,294.1499938964844,285.9919738769531,282.2489929199219,286.88385009765625,286.1641540527344,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044667869806,6.3864464827645415e-09,0.0010044603841379,-0.0157836806029081,0.0,0.0,0.0,-0.0079788491129875,60.0,0.7086585164070129,-0.0,-6.87909107455198e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.43213381106034e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,9.932492685038596e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.336105772992596e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.932491229847074e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,0.0004711545479949,284.8334350585937,294.1499938964844,285.9806213378906,282.2508850097656,286.87579345703125,286.1427307128906,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049873962998,6.44728359588953e-09,0.0010049808770418,-0.0159430429339408,0.0,0.0,0.0,-0.0080090099945664,60.0,0.6999703645706177,-0.0,-6.886219239277126e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.438898268854246e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.93961511994712e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.341367017943412e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.93961439235136e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0004714924143627,284.8347473144531,294.1499938964844,285.96221923828125,282.2575988769531,286.85968017578125,286.10357666015625,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057081235572,6.531548635280161e-09,0.0010057014878839,-0.0161637719720602,0.0,0.0,0.0,-0.0080507844686508,60.0,0.6853181719779968,-0.0,-6.896098625475133e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.438898268854246e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.93961511994712e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.341367017943412e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.93961439235136e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0004714924143627,284.8347473144531,294.1499938964844,285.96221923828125,282.2575988769531,286.85968017578125,286.10357666015625,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057081235572,6.531548635280161e-09,0.0010057014878839,-0.0161637719720602,0.0,0.0,0.0,-0.0080507844686508,60.0,0.6853181719779968,-0.0,-6.896098625475133e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.44134735618718e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.942194446921349e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.343271863646805e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.942193719325589e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004716147668659,284.83575439453125,294.1499938964844,285.95233154296875,282.26544189453125,286.8474426269531,286.0775756835937,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.562061116710538e-09,0.0010059627238661,-0.0162436980754137,0.0,0.0,0.0,-0.0080659119412302,60.0,0.676703691482544,-0.0,-6.899677629235157e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.441640577279033e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,9.94250294752419e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.343499601120129e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.942502219928429e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0004716294060926,284.8360595703125,294.1499938964844,285.95001220703125,282.2684326171875,286.8435974121094,286.06988525390625,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006000326015,6.565711974104715e-09,0.001005993806757,-0.0162532608956098,0.0,0.0,0.0,-0.0080677205696702,60.0,0.674375593662262,-0.0,-6.90010608650482e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.44101848290302e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.941848111338912e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,7.343015749938786e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.94184665614739e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004715983232017,284.8373718261719,294.1499938964844,285.9423217773437,282.28277587890625,286.8276672363281,286.0421142578125,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059339692816,6.557952847430215e-09,0.0010059274500235,-0.0162329357117414,0.0,0.0,0.0,-0.008063874207437,60.0,0.6669224500656128,-0.0,-6.899195881260314e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.44101848290302e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.941848111338912e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,7.343015749938786e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.94184665614739e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004715983232017,284.8373718261719,294.1499938964844,285.9423217773437,282.28277587890625,286.8276672363281,286.0421142578125,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059339692816,6.557952847430215e-09,0.0010059274500235,-0.0162329357117414,0.0,0.0,0.0,-0.008063874207437,60.0,0.6669224500656128,-0.0,-6.899195881260314e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.341041055042297e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,0.0004714715178124,284.83868408203125,294.1499938964844,285.9372863769531,282.2997131347656,286.8119201660156,286.019287109375,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.526314599852867e-09,0.0010056570172309,-0.0161500610411167,0.0,0.0,0.0,-0.0080481907352805,60.0,0.6616198420524597,-0.0,-6.895484716551439e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.341041055042297e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,0.0004714715178124,284.83868408203125,294.1499938964844,285.9372863769531,282.2997131347656,286.8119201660156,286.019287109375,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.526314599852867e-09,0.0010056570172309,-0.0161500610411167,0.0,0.0,0.0,-0.0080481907352805,60.0,0.6616198420524597,-0.0,-6.895484716551439e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.43654085858725e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.93713256320916e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.339533476624638e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.9371318356134e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0004713746602647,284.83935546875,294.1499938964844,285.9357604980469,282.3091735839844,286.8041381835937,286.0096435546875,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054567828774,6.502158811372283e-09,0.0010054502636194,-0.0160867869853973,0.0,0.0,0.0,-0.0080362148582935,60.0,0.6596875190734863,-0.0,-6.892652493206698e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.434171806788072e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.93463836493902e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,7.337690476560965e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.934636909747496e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.00047125632409,284.8399963378906,294.1499938964844,285.9349060058594,282.3193054199219,286.7964172363281,286.0011291503906,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.4726384252367106e-09,0.0010051978752017,-0.0160094574093818,0.0,0.0,0.0,-0.008021580055356,60.0,0.6582093834877014,-0.0,-6.88919143954081e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.42831829888746e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.92847344605252e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0004709639470092,284.8412780761719,294.1499938964844,285.93524169921875,282.3414611816406,286.7811584472656,285.9867248535156,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399708762927503e-09,0.0010045745875686,-0.0158184207975864,0.0,0.0,0.0,-0.0079854279756546,60.0,0.6564671993255615,-0.0,-6.880645031515088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.42831829888746e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.92847344605252e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0004709639470092,284.8412780761719,294.1499938964844,285.93524169921875,282.3414611816406,286.7811584472656,285.9867248535156,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399708762927503e-09,0.0010045745875686,-0.0158184207975864,0.0,0.0,0.0,-0.0079854279756546,60.0,0.6564671993255615,-0.0,-6.880645031515088e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.420917194802314e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.92068016785197e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.000470594241051,284.84259033203125,294.1499938964844,285.9383239746094,282.3661804199219,286.7662658691406,285.9764404296875,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492750323718e-09,0.0010037859901785,-0.0155768590047955,0.0,0.0,0.0,-0.0079397121444344,60.0,0.6567046046257019,-0.0,-6.869846203017006e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.420917194802314e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.92068016785197e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.000470594241051,284.84259033203125,294.1499938964844,285.9383239746094,282.3661804199219,286.7662658691406,285.9764404296875,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492750323718e-09,0.0010037859901785,-0.0155768590047955,0.0,0.0,0.0,-0.0079397121444344,60.0,0.6567046046257019,-0.0,-6.869846203017006e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.412264626007528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.911569213727488e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,0.0004701620491687,284.8438720703125,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9693908691406,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996856537405165e-09,0.0010028642136603,-0.0152944531291723,0.0,0.0,0.0,-0.0078862672671675,60.0,0.6586269736289978,-0.0,-6.857231937829057e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.412264626007528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.911569213727488e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,0.0004701620491687,284.8438720703125,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9693908691406,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996856537405165e-09,0.0010028642136603,-0.0152944531291723,0.0,0.0,0.0,-0.0078862672671675,60.0,0.6586269736289978,-0.0,-6.857231937829057e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.901127486955374e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,7.312939851544797e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0004696667310781,284.8451538085937,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9656982421875,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143144184698e-09,0.0010018078610301,-0.0149708250537514,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6624981164932251,-0.0,-6.84279086726747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.901127486955374e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,7.312939851544797e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0004696667310781,284.8451538085937,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9656982421875,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143144184698e-09,0.0010018078610301,-0.0149708250537514,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6624981164932251,-0.0,-6.84279086726747e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,9.396995301358402e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.895489347400144e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.3087758210022e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,9.895488619804382e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.0004693992668762,284.84576416015625,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.9651184082031,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012432467192,6.009430286724182e-09,0.0010012371931225,-0.0147960633039474,0.0,0.0,0.0,-0.0077919489704072,60.0,0.6651518940925598,-0.0,-6.834999766169858e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.391354979015888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.889549255603924e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,7.304388418560848e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.889548528008164e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.0004691175417974,284.8464050292969,294.1499938964844,285.96466064453125,282.45556640625,286.7239990234375,285.9652709960937,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.939154945622249e-09,0.0010006362572312,-0.014611966907978,0.0,0.0,0.0,-0.0077571105211973,60.0,0.6682834029197693,-0.0,-6.826796550285509e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.295023533515632e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004685160820372,284.8476867675781,294.1499938964844,285.9792785644531,282.4903869628906,286.7108154296875,285.9674987792969,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789138501910429e-09,0.0009993537096306,-0.0142189757898449,0.0,0.0,0.0,-0.0076827420853078,60.0,0.6758707165718079,-0.0,-6.809302277588358e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.295023533515632e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004685160820372,284.8476867675781,294.1499938964844,285.9792785644531,282.4903869628906,286.7108154296875,285.9674987792969,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789138501910429e-09,0.0009993537096306,-0.0142189757898449,0.0,0.0,0.0,-0.0076827420853078,60.0,0.6758707165718079,-0.0,-6.809302277588358e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.3684415332973e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.865420724963768e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,7.286566687980667e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.865419997368008e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.000467972975457,284.8487243652344,294.1499938964844,285.99383544921875,282.52154541015625,286.7001953125,285.9715881347656,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653669976624087e-09,0.0009981952607631,-0.0138640888035297,0.0,0.0,0.0,-0.0076155844144523,60.0,0.6837988495826721,-0.0,-6.793523255055335e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.366273297928274e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.8631382570602e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,7.28488084860146e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.86313752946444e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0004678646801039,284.84893798828125,294.1499938964844,285.9968566894531,282.5276794433594,286.6982116699219,285.9725646972656,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979699971154,5.626663135416265e-09,0.0009979644091799,-0.0137933380901813,0.0,0.0,0.0,-0.0076021961867809,60.0,0.6854791045188904,-0.0,-6.790379813992331e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.84849757514894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.274068047991022e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.84849684755318e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0004671702045015,284.8501892089844,294.1499938964844,286.0175170898437,282.5674133300781,286.6861877441406,285.98028564453125,284.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.4534461391142486e-09,0.0009964832570403,-0.0133395511656999,0.0,0.0,0.0,-0.0075163249857723,60.0,0.6970273852348328,-0.0,-6.770235927433532e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.84849757514894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.274068047991022e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.84849684755318e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0004671702045015,284.8501892089844,294.1499938964844,286.0175170898437,282.5674133300781,286.6861877441406,285.98028564453125,284.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.4534461391142486e-09,0.0009964832570403,-0.0133395511656999,0.0,0.0,0.0,-0.0075163249857723,60.0,0.6970273852348328,-0.0,-6.770235927433532e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.833017247729003e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,7.262633880600333e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.833016520133242e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0004664359148591,284.8514404296875,294.1499938964844,286.041259765625,282.6095886230469,286.6748046875,285.9906311035156,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.270291314474207e-09,0.0009949170053005,-0.0128597216680645,0.0,0.0,0.0,-0.007425527088344,60.0,0.7106296420097351,-0.0,-6.748968672809498e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.833017247729003e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,7.262633880600333e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.833016520133242e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0004664359148591,284.8514404296875,294.1499938964844,286.041259765625,282.6095886230469,286.6748046875,285.9906311035156,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.270291314474207e-09,0.0009949170053005,-0.0128597216680645,0.0,0.0,0.0,-0.007425527088344,60.0,0.7106296420097351,-0.0,-6.748968672809498e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.33004848775454e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,9.824991138884798e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,7.256705430336297e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.824990411289036e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,0.0004660551494453,284.85205078125,294.1499938964844,286.0542907714844,282.631591796875,286.6694030761719,285.99676513671875,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941100142896,5.175323725126191e-09,0.0009941048920154,-0.0126109225675463,0.0,0.0,0.0,-0.0073784473352134,60.0,0.7182035446166992,-0.0,-6.737954549862479e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.322288678959012e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,9.816819510888308e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,7.250670023495331e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.816818783292548e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,0.0004656675446312,284.8526916503906,294.1499938964844,286.068115234375,282.6541748046875,286.6641540527344,286.00347900390625,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078643727784993e-09,0.0009932782268151,-0.0123576344922184,0.0,0.0,0.0,-0.0073305186815559,60.0,0.7262557148933411,-0.0,-6.726750712005014e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,0.0004648737667594,284.8539123535156,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.0184020996094,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.8806638730525265e-09,0.0009915853152051,-0.0118389464914798,0.0,0.0,0.0,-0.0072323717176914,60.0,0.7438207864761353,-0.0,-6.703837129862222e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,0.0004648737667594,284.8539123535156,294.1499938964844,286.0981750488281,282.7012023925781,286.65411376953125,286.0184020996094,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.8806638730525265e-09,0.0009915853152051,-0.0118389464914798,0.0,0.0,0.0,-0.0072323717176914,60.0,0.7438207864761353,-0.0,-6.703837129862222e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,7.225693843793124e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,0.0004640634579118,284.8551330566406,294.1499938964844,286.1314392089844,282.7505798339844,286.6449279785156,286.0357360839844,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7636341452598572,-0.0,-6.680486563936938e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,7.225693843793124e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,0.0004640634579118,284.8551330566406,294.1499938964844,286.1314392089844,282.7505798339844,286.6449279785156,286.0357360839844,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7636341452598572,-0.0,-6.680486563936938e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,7.212955097202212e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.765756112756208e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0004632453492376,284.8563537597656,294.1499938964844,286.1679992675781,282.80230712890625,286.6365661621094,286.0552062988281,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7855162620544434,-0.0,-6.656951967443092e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,7.212955097202212e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,9.765756112756208e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,0.0004632453492376,284.8563537597656,294.1499938964844,286.1679992675781,282.80230712890625,286.6365661621094,286.0552062988281,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7855162620544434,-0.0,-6.656951967443092e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.7485666628927e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.748565935296938e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004624299472197,284.8575744628906,294.1499938964844,286.2078857421875,282.8563842773437,286.6289978027344,286.0766296386719,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8094920516014099,-0.0,-6.633536742128855e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
