time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.7485666628927e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.748565935296938e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004624299472197,284.8575744628906,294.1499938964844,286.2078857421875,282.8563842773437,286.6289978027344,286.0766296386719,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8094920516014099,-0.0,-6.633536742128855e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,9.24939740798436e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,9.74006106844172e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,7.193977216957137e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,9.740060340845956e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0004620264808181,284.8581848144531,294.1499938964844,286.2290954589844,282.8843078613281,286.6255798339844,286.088134765625,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170489287247392e-09,0.000985512509942,-0.0099782869219779,0.0,0.0,0.0,-0.0068803071044385,60.0,0.8223615884780884,-0.0,-6.621966264219736e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.24142004805617e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.731660975376144e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,7.187772280303761e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.731660247780384e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0004616279911715,284.8587951660156,294.1499938964844,286.2511291503906,282.9128112792969,286.6224060058594,286.10009765625,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.071102122082948e-09,0.0009846626780927,-0.0097178826108574,0.0,0.0,0.0,-0.006831036414951,60.0,0.8357727527618408,-0.0,-6.610548552998807e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0004608503368217,284.8599853515625,294.1499938964844,286.2978210449219,282.97149658203125,286.6166687011719,286.12518310546875,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.8771421628780445e-09,0.000983003876172,-0.0092096850275993,0.0,0.0,0.0,-0.0067348815500736,60.0,0.8641102313995361,-0.0,-6.588295065057538e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0004608503368217,284.8599853515625,294.1499938964844,286.2978210449219,282.97149658203125,286.6166687011719,286.12518310546875,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.8771421628780445e-09,0.000983003876172,-0.0092096850275993,0.0,0.0,0.0,-0.0067348815500736,60.0,0.8641102313995361,-0.0,-6.588295065057538e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.212084114551544e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.700769442133604e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,7.164955604821444e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.700768714537844e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.000460162613308,284.861083984375,294.1499938964844,286.34381103515625,283.02752685546875,286.6122131347656,286.1497802734375,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.7056095969489884e-09,0.0009815370431169,-0.008760243654251,0.0,0.0,0.0,-0.0066498452797532,60.0,0.8922045230865479,-0.0,-6.568645716242827e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.210926509695128e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.699549991637468e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,7.164055568864569e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.699549264041708e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0004601047839969,284.8611755371094,294.1499938964844,286.3479309082031,283.0325012207031,286.6118469238281,286.1519775390625,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.6911889100821323e-09,0.0009814137592911,-0.0087224589660763,0.0,0.0,0.0,-0.0066426959820091,60.0,0.8947408199310303,-0.0,-6.566995125467656e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.68476670095697e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000459403527202,284.86236572265625,294.1499938964844,286.4015808105469,283.0957336425781,286.60809326171875,286.1805114746094,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162810441136116e-09,0.0009799180552363,-0.0082641672343015,0.0,0.0,0.0,-0.0065559865906834,60.0,0.927768051624298,-0.0,-6.546991926370539e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.68476670095697e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.000459403527202,284.86236572265625,294.1499938964844,286.4015808105469,283.0957336425781,286.60809326171875,286.1805114746094,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162810441136116e-09,0.0009799180552363,-0.0082641672343015,0.0,0.0,0.0,-0.0065559865906834,60.0,0.927768051624298,-0.0,-6.546991926370539e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.671000589150935e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0004587505827657,284.8635559082031,294.1499938964844,286.4587707519531,283.16119384765625,286.6053771972656,286.2106628417969,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534224286313474e-09,0.0009785253787413,-0.0078374436125159,0.0,0.0,0.0,-0.0064752497710287,60.0,0.963094174861908,-0.0,-6.528394180804753e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.671000589150935e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0004587505827657,284.8635559082031,294.1499938964844,286.4587707519531,283.16119384765625,286.6053771972656,286.2106628417969,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534224286313474e-09,0.0009785253787413,-0.0078374436125159,0.0,0.0,0.0,-0.0064752497710287,60.0,0.963094174861908,-0.0,-6.528394180804753e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.177776519209146e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.66464140219614e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.138271757867187e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.664640674600378e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.0004584488924592,284.8641357421875,294.1499938964844,286.4887084960937,283.1947631835937,286.6044921875,286.2265014648437,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278174398602118e-09,0.0009778820676729,-0.0076402756385505,0.0,0.0,0.0,-0.0064379465766251,60.0,0.9818269610404968,-0.0,-6.5198094034713e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.171958663500844e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.658515045884997e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,7.133746839826927e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.658514318289237e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0004581582616083,284.8647155761719,294.1499938964844,286.5195617675781,283.2288818359375,286.6038513183594,286.2426452636719,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687049145922e-09,0.0009772622724995,-0.0074503407813608,0.0,0.0,0.0,-0.0064020119607448,60.0,1.0010066032409668,-0.0,-6.51154579145441e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,7.125500269467011e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0004576286592055,284.8658752441406,294.1499938964844,286.5840148925781,283.2987365722656,286.6033935546875,286.27618408203125,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735933798098362e-09,0.0009761324618011,-0.007104221265763,0.0,0.0,0.0,-0.0063365260139107,60.0,1.041262149810791,-0.0,-6.49650004902469e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,7.125500269467011e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0004576286592055,284.8658752441406,294.1499938964844,286.5840148925781,283.2987365722656,286.6033935546875,286.27618408203125,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735933798098362e-09,0.0009761324618011,-0.007104221265763,0.0,0.0,0.0,-0.0063365260139107,60.0,1.041262149810791,-0.0,-6.49650004902469e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.637601760914548e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.000457166286651,284.8670654296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6041259765625,286.3114624023437,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020392209291,0.0,0.0,0.0,-0.0062793544493615,60.0,1.083975076675415,-0.0,-6.483378456323409e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.637601760914548e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.000457166286651,284.8670654296875,294.1499938964844,286.65216064453125,283.3707275390625,286.6041259765625,286.3114624023437,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020392209291,0.0,0.0,0.0,-0.0062793544493615,60.0,1.083975076675415,-0.0,-6.483378456323409e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.144309296971188e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,7.112241291906685e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0004567771102301,284.8681945800781,294.1499938964844,286.7240600585937,283.4448547363281,286.6060485839844,286.3486328125,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.0062312339432537,60.0,1.1292760372161863,-0.0,-6.472344438179789e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.144309296971188e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,7.112241291906685e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0004567771102301,284.8681945800781,294.1499938964844,286.7240600585937,283.4448547363281,286.6060485839844,286.3486328125,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476968884468,0.0,0.0,0.0,-0.0062312339432537,60.0,1.1292760372161863,-0.0,-6.472344438179789e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,7.107367855496705e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004564640985336,284.8693542480469,294.1499938964844,286.7997436523437,283.5210876464844,286.60919189453125,286.38787841796875,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.1771830320358276,-0.0,-6.463476864837503e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,7.107367855496705e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004564640985336,284.8693542480469,294.1499938964844,286.7997436523437,283.5210876464844,286.60919189453125,286.38787841796875,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.1771830320358276,-0.0,-6.463476864837503e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.135491563938558e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.620113269193098e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,7.105382974259555e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.620112541597337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.00045633665286,284.86993408203125,294.1499938964844,286.8390197753906,283.5599670410156,286.6112670898437,286.40838623046875,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.7513402667267432e-09,0.0009733767947182,-0.0062598236836493,0.0,0.0,0.0,-0.0061767711304128,60.0,1.202138066291809,-0.0,-6.459867307739843e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.133374260272832e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,9.617883188184352e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,7.103736425051466e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.617882460588588e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0004562308895401,284.8705139160156,294.1499938964844,286.8792724609375,283.5993347167969,286.6137084960937,286.4295654296875,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.7249607015278343e-09,0.0009731511818245,-0.0061907009221613,0.0,0.0,0.0,-0.00616369349882,60.0,1.2278025150299072,-0.0,-6.456873791194084e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004560812958516,284.87164306640625,294.1499938964844,286.9626770019531,283.6796569824219,286.6195068359375,286.47393798828125,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687647659982417e-09,0.0009728318545967,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2811137437820437,-0.0,-6.45263966703169e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0004560812958516,284.87164306640625,294.1499938964844,286.9626770019531,283.6796569824219,286.6195068359375,286.47393798828125,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687647659982417e-09,0.0009728318545967,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2811137437820437,-0.0,-6.45263966703169e-08,0.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.050000000745058,0.0004560178495012,284.8727722167969,291.1499938964844,287.04998779296875,283.7619323730469,286.6266784667969,286.5214538574219,284.9988098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3372535705566406,-0.0,-6.450844125538424e-08,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.050000000745058,0.0004560178495012,284.8727722167969,291.1499938964844,287.04998779296875,283.7619323730469,286.6266784667969,286.5214538574219,284.9988098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3372535705566406,-0.0,-6.450844125538424e-08,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6342594623565674,0.050000000745058,0.0408345013856887,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6342594623565674,0.050000000745058,0.0430006980895996,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6342594623565674,0.050000000745058,0.0317601710557937,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6342594623565674,0.050000000745058,0.0430006980895996,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6342594623565674,0.050000000745058,0.2039767950773239,284.9844665527344,291.1499938964844,287.0957336425781,283.8036499023437,293.8492736816406,295.67193603515625,285.1517028808594,1.0,0.1097203195095062,0.0688423439860344,0.0688423439860344,1.0,1.0,-0.4365354478359222,0.0001799373130779,0.4363555312156677,-0.1359108388423919,0.0,0.0,0.0,10.14354133605957,60.0,1194.19677734375,-0.0,12.276874542236328,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.63109290599823,0.050000000745058,0.045228999108076,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.63109290599823,0.050000000745058,0.0476283133029937,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.63109290599823,0.050000000745058,0.0351781100034713,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.63109290599823,0.050000000745058,0.0476283133029937,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.63109290599823,0.050000000745058,0.2259282171726226,285.7298889160156,291.1499938964844,287.1435241699219,283.8454895019531,294.8445739746094,298.078125,286.3847045898437,1.0,0.1210906356573104,0.1376846879720688,0.1376846879720688,1.0,1.0,-0.481946587562561,0.00949521176517,0.4724513590335846,-0.1362492889165878,0.0,0.0,0.0,12.504646301269531,60.0,2451.477783203125,-0.0,16.677989959716797,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.2281882464885711,287.8899841308594,291.1499938964844,287.2451171875,283.9295959472656,294.8415832519531,298.1320495605469,288.2833557128906,1.0,0.1405960023403167,0.2753693759441376,0.2753693759441376,1.0,1.0,-0.4867449402809143,0.0432284474372863,0.4435164928436279,-0.1037522554397583,0.0,0.0,0.0,20.025522232055664,60.0,2389.35205078125,-0.0,23.189058303833008,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0456814356148242,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.5708256959915161,0.050000000745058,0.2281882464885711,287.8899841308594,291.1499938964844,287.2451171875,283.9295959472656,294.8415832519531,298.1320495605469,288.2833557128906,1.0,0.1405960023403167,0.2753693759441376,0.2753693759441376,1.0,1.0,-0.4867449402809143,0.0432284474372863,0.4435164928436279,-0.1037522554397583,0.0,0.0,0.0,20.025522232055664,60.0,2389.35205078125,-0.0,23.189058303833008,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.5490943193435669,0.050000000745058,0.0482495836913585,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.5490943193435669,0.050000000745058,0.2288752496242523,288.6241455078125,291.1499938964844,287.2987060546875,283.9718017578125,294.85797119140625,298.12957763671875,288.9642028808594,1.0,0.1489973664283752,0.3442116975784302,0.3442116975784302,1.0,1.0,-0.4882102608680725,0.0699362382292747,0.4182740151882171,-0.0774972587823867,0.0,0.0,0.0,23.699922561645508,60.0,2171.4140625,-0.0,26.34103775024414,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.5323112607002258,0.050000000745058,0.2295323014259338,289.27752685546875,291.1499938964844,287.3541259765625,284.0140380859375,294.88134765625,298.1423034667969,289.5894470214844,1.0,0.156555950641632,0.4753693640232086,0.4753693640232086,0.9981701970100404,1.0,-0.4896124005317688,0.1323471218347549,0.357265293598175,-0.0156768765300512,0.0,0.0,0.0,27.225568771362305,60.0,1962.3349609375,-0.0,29.371057510375977,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3782043457031,291.1499938964844,287.4700012207031,284.0986328125,293.790283203125,298.1875915527344,290.5824584960937,1.0,0.1693756580352783,0.7376846671104431,0.7376846671104431,0.9945106506347656,1.0,-0.4921610355377197,0.2055576890707016,0.2866033613681793,0.0566602312028408,0.0,0.0,0.0,33.63288116455078,60.0,1332.55419921875,-0.0,34.934959411621094,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3782043457031,291.1499938964844,287.4700012207031,284.0986328125,293.790283203125,298.1875915527344,290.5824584960937,1.0,0.1693756580352783,0.7376846671104431,0.7376846671104431,0.9945106506347656,1.0,-0.4921610355377197,0.2055576890707016,0.2866033613681793,0.0566602312028408,0.0,0.0,0.0,33.63288116455078,60.0,1332.55419921875,-0.0,34.934959411621094,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.2317448407411575,291.070556640625,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2230224609375,1.0,0.1795282959938049,1.0,1.0,0.990851104259491,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187103271485,60.0,916.8126220703124,-0.0,39.72740936279297,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.4954386055469513,0.050000000745058,0.2317448407411575,291.070556640625,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2230224609375,1.0,0.1795282959938049,1.0,1.0,0.990851104259491,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08187103271485,60.0,916.8126220703124,-0.0,39.72740936279297,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
