time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6441955566406,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7732849121094,1.0,0.1874920427799224,1.0,1.0,0.9903165102005004,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.7544555664062,-0.0,43.73026657104492,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61798095703125,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6441955566406,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7732849121094,1.0,0.1874920427799224,1.0,1.0,0.9903165102005004,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.7544555664062,-0.0,43.73026657104492,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.4834849238395691,0.050000000745058,0.0466042086482048,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.4834849238395691,0.050000000745058,0.0490764789283275,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.4834849238395691,0.050000000745058,0.036247719079256,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.4834849238395691,0.050000000745058,0.0490764789283275,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.4834849238395691,0.050000000745058,0.2327976822853088,292.1162414550781,290.6499938964844,287.85205078125,284.35089111328125,293.681640625,298.229736328125,292.219970703125,1.0,0.1889363676309585,1.0,1.0,0.989784836769104,1.0,-0.4965779483318329,0.2174397110939026,0.2791382372379303,0.0676430091261863,0.0,0.0,0.0,44.7195930480957,48.0,558.4302978515625,-0.0,44.73216247558594,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0973815917969,0.483491450548172,0.050000000745058,0.0466040894389152,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0973815917969,0.483491450548172,0.050000000745058,0.0490763485431671,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0973815917969,0.483491450548172,0.050000000745058,0.0362476259469985,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0973815917969,0.483491450548172,0.050000000745058,0.0490763485431671,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0973815917969,0.483491450548172,0.050000000745058,0.2327970713376999,292.1186218261719,290.1499938964844,287.8528137207031,284.3513488769531,293.6820068359375,298.2297668457031,292.22222900390625,1.0,0.1889290064573288,1.0,1.0,0.9897818565368652,1.0,-0.4965766668319702,0.21743905544281,0.2791376113891601,0.0676431730389595,0.0,0.0,0.0,44.71636962890625,36.0,557.7007446289062,-0.0,44.729286193847656,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.4847073554992676,0.050000000745058,0.0465816184878349,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.4847073554992676,0.050000000745058,0.0490526854991912,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.4847073554992676,0.050000000745058,0.0362301468849182,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.4847073554992676,0.050000000745058,0.0490526854991912,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.29986572265625,0.4847073554992676,0.050000000745058,0.2326848208904266,292.31884765625,290.1499938964844,287.9209899902344,284.39306640625,293.7139892578125,298.2335205078125,292.4113464355469,1.0,0.1877352446317672,1.0,1.0,0.9895145297050476,1.0,-0.4963373839855194,0.2173259407281875,0.2790114283561706,0.0676360949873924,0.0,0.0,0.0,44.11591720581055,36.0,496.6984252929688,-0.0,44.19413375854492,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4872060120105743,0.050000000745058,0.0465359129011631,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4872060120105743,0.050000000745058,0.0490045584738254,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4872060120105743,0.050000000745058,0.0361946001648902,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4872060120105743,0.050000000745058,0.0490045584738254,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4872060120105743,0.050000000745058,0.2324565201997757,292.49774169921875,289.6499938964844,287.9902038574219,284.4346008300781,293.7463684082031,298.23779296875,292.5805358886719,1.0,0.1854593753814697,1.0,1.0,0.9876555800437928,1.0,-0.4958503842353821,0.2171281576156616,0.2787222564220428,0.0676092207431793,0.0,0.0,0.0,42.894287109375,25.0,443.3277893066406,-0.0,43.106910705566406,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80145263671875,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.8683166503906,1.0,0.1785015314817428,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.132568359375,25.0,356.2684631347656,-0.0,39.77204895019531,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78778076171875,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80145263671875,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.8683166503906,1.0,0.1785015314817428,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.132568359375,25.0,356.2684631347656,-0.0,39.77204895019531,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0461107827723026,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1070251464844,0.8055808544158936,0.1821047514677047,0.1258202195167541,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0485568717122077,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.2303328961133957,293.09228515625,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.15203857421875,1.0,0.1751106977462768,1.0,1.0,0.9802196621894836,1.0,-0.599239706993103,0.2610007226467132,0.3382389843463897,0.0882968008518219,0.0,0.0,0.0,32.375186920166016,25.0,332.22296142578125,-0.0,45.22658920288086,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0461107827723026,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1070251464844,0.8055808544158936,0.1821047514677047,0.1258202195167541,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.0485568717122077,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712890625,0.516093909740448,0.050000000745058,0.2303328961133957,293.09228515625,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.15203857421875,1.0,0.1751106977462768,1.0,1.0,0.9802196621894836,1.0,-0.599239706993103,0.2610007226467132,0.3382389843463897,0.0882968008518219,0.0,0.0,0.0,32.375186920166016,25.0,332.22296142578125,-0.0,45.22658920288086,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3554382324219,0.8226608633995056,0.1703517585992813,0.1467382311820984,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.0482434965670108,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.8626359701156616,0.191386729478836,0.1324969083070755,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.0482434965670108,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.2288463711738586,293.3489685058594,288.1499938964844,288.4233093261719,284.6789245605469,293.9114685058594,298.1935729980469,293.3918762207031,1.0,0.1745237559080124,1.0,1.0,0.874710202217102,1.0,-0.725496232509613,0.3179172873497009,0.4075789451599121,0.1197746396064758,0.0,0.0,0.0,25.56085586547852,25.0,284.9019470214844,-0.0,53.22929763793945,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3554382324219,0.8226608633995056,0.1703517585992813,0.1467382311820984,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.0482434965670108,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.8626359701156616,0.191386729478836,0.1324969083070755,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.0482434965670108,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.327392578125,0.5498007535934448,0.050000000745058,0.2288463711738586,293.3489685058594,288.1499938964844,288.4233093261719,284.6789245605469,293.9114685058594,298.1935729980469,293.3918762207031,1.0,0.1745237559080124,1.0,1.0,0.874710202217102,1.0,-0.725496232509613,0.3179172873497009,0.4075789451599121,0.1197746396064758,0.0,0.0,0.0,25.56085586547852,25.0,284.9019470214844,-0.0,53.22929763793945,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.48297119140625,0.8663862347602844,0.1741821765899658,0.0838289037346839,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4838256835937,0.8663862347602844,0.1554475426673889,0.0882758647203445,298.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4829406738281,0.8663862347602844,0.2004209607839584,0.0652002543210983,297.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4642944335937,0.709040105342865,0.050000000745058,0.0476200804114341,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.485595703125,0.9514572620391846,0.1581486910581588,0.5428867340087891,293.4903259277344,288.1499938964844,288.51239013671875,284.7263488769531,293.8512878417969,298.0858764648437,293.52301025390625,1.0,0.1792411059141159,1.0,1.0,0.811642587184906,1.0,-0.9774652123451232,0.4326045215129852,0.5448606610298157,0.1879647821187973,0.0,0.0,0.0,12.473045349121094,25.0,249.3980407714844,-0.0,74.94910430908203,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.56646728515625,0.8890330195426941,0.1790327429771423,0.0984036847949028,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56646728515625,0.8890330195426941,0.1582245528697967,0.1036238148808479,298.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56646728515625,0.8890330195426941,0.2079440802335739,0.0765361934900283,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.550048828125,0.6889792084693909,0.1462273746728897,0.0477693192660808,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5669250488281,0.8890330195426941,0.1609790474176406,0.4915467500686645,293.5698547363281,287.6499938964844,288.5727233886719,284.7580261230469,293.84783935546875,298.1213073730469,293.58758544921875,1.0,0.1813337206840515,1.0,1.0,0.7692007422447205,1.0,-0.9815053343772888,0.4398857951164245,0.5416195392608643,0.1950235217809677,0.0,0.0,0.0,13.421852111816406,45.0,213.45993041992188,-0.0,76.07695770263672,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.625244140625,0.8798360824584961,0.185141310095787,0.0922606736421585,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.625244140625,0.8798360824584961,0.1620598435401916,0.0971549302339553,298.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.625244140625,0.8798360824584961,0.2165465056896209,0.0717583000659942,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62701416015625,0.9796431064605712,0.1488875150680542,0.1313233524560928,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.625244140625,0.8798360824584961,0.1649902760982513,0.4608611762523651,293.6278686523437,287.6499938964844,288.6480407714844,284.7970275878906,293.80645751953125,298.1645202636719,293.6390075683594,1.0,0.1877942085266113,1.0,1.0,0.716446042060852,1.0,-1.0235991477966309,0.4700358808040619,0.5535632371902466,0.2162217944860458,0.0,0.0,0.0,13.538626670837402,45.0,159.38316345214844,-0.0,84.48811340332031,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6469116210937,0.891927182674408,0.1910035461187362,0.1004086136817932,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6469116210937,0.891927182674408,0.1659663319587707,0.10573510825634,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6469116210937,0.891927182674408,0.2243677824735641,0.0780955851078033,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6469421386719,0.8927086591720581,0.1515098065137863,0.1060052141547203,297.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6469116210937,0.891927182674408,0.1690057963132858,0.5015618205070496,293.64630126953125,287.1499938964844,288.7236633300781,284.835693359375,293.47906494140625,298.1595153808594,293.6368103027344,1.0,0.1962782442569732,1.0,1.0,0.6044536232948303,1.0,-1.0701638460159302,0.537397027015686,0.5327668190002441,0.2745392918586731,0.0,0.0,0.0,14.63215446472168,65.0,20.95858383178711,-0.0,96.22531127929688,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.2011690884828567,0.1097654178738594,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.1731638461351394,0.1155882701277732,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.2378502041101455,0.0853731036186218,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.985570788383484,0.1558066010475158,0.1470558494329452,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.176269918680191,0.5483009815216064,293.1233825683594,286.6499938964844,288.8755187988281,284.91180419921875,291.59002685546875,298.1464538574219,293.0113830566406,1.0,0.219688668847084,1.0,1.0,0.3804687559604645,1.0,-1.2077871561050415,0.8688053488731384,0.3389818370342254,0.578615128993988,0.0,0.0,0.0,17.138673782348633,85.0,-853.2620239257812,-0.0,135.35110473632812,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.2011690884828567,0.1097654178738594,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.1731638461351394,0.1155882701277732,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.2378502041101455,0.0853731036186218,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.985570788383484,0.1558066010475158,0.1470558494329452,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9047566652297974,0.176269918680191,0.5483009815216064,293.1233825683594,286.6499938964844,288.8755187988281,284.91180419921875,291.59002685546875,298.1464538574219,293.0113830566406,1.0,0.219688668847084,1.0,1.0,0.3804687559604645,1.0,-1.2077871561050415,0.8688053488731384,0.3389818370342254,0.578615128993988,0.0,0.0,0.0,17.138673782348633,85.0,-853.2620239257812,-0.0,135.35110473632812,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.9292888045310974,0.2065486460924148,0.1282229423522949,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.9292888045310974,0.1772711724042892,0.1350249350070953,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.9292888045310974,0.2468689233064651,0.0997289568185806,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7397155761719,0.96321040391922,0.1568661034107208,0.1487160772085189,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.9292888045310974,0.1801452487707138,0.6405001878738403,291.7206726074219,286.6499938964844,289.0244140625,284.9847106933594,289.7469482421875,298.0717468261719,291.5865478515625,1.0,0.2500950396060943,1.0,1.0,0.1613627970218658,1.0,-1.3827282190322876,1.2783600091934204,0.1043682172894477,0.9524776339530944,0.0,0.0,0.0,21.13671112060547,85.0,-1704.6923828125,-0.0,200.3577423095703,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.9298710227012634,0.2065932899713516,0.1286868453025818,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.9298710227012634,0.1773095726966858,0.1355134546756744,298.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.9298710227012634,0.2470063269138336,0.1000897735357284,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.70672607421875,0.962574303150177,0.1568626314401626,0.1487272977828979,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7155456542969,0.9298710227012634,0.1801740080118179,0.6428174376487732,291.68756103515625,286.1499938964844,289.0277404785156,284.9862976074219,289.7245788574219,298.0696105957031,291.5546569824219,1.0,0.2508530616760254,1.0,1.0,0.1564839333295822,1.0,-1.3870996236801147,1.2864199876785278,0.1006796285510063,0.9596320390701294,0.0,0.0,0.0,21.24229049682617,105.0,-1711.023681640625,-0.0,202.20265197753903,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5195007324219,0.9390096068382264,0.2068250626325607,0.1362712085247039,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121765136719,0.9877938032150269,0.1752997040748596,0.1669604182243347,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5195007324219,0.9390096068382264,0.2516847550868988,0.1059887185692787,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.517822265625,0.950446367263794,0.1558145731687545,0.1481912434101104,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.9872714281082152,0.1789268404245376,0.7904638648033142,290.5005798339844,286.14288330078125,289.1797180175781,285.05908203125,289.2633361816406,297.9547119140625,290.4330444335937,1.0,0.2893987894058227,1.0,1.0,0.0938903614878654,1.0,-1.6175079345703125,1.6030477285385132,0.0144602106884121,1.228172779083252,0.0,0.0,0.0,26.0417423248291,125.0,-1485.8145751953125,-0.0,313.0581970214844,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5195007324219,0.9390096068382264,0.2068250626325607,0.1362712085247039,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121765136719,0.9877938032150269,0.1752997040748596,0.1669604182243347,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5195007324219,0.9390096068382264,0.2516847550868988,0.1059887185692787,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.517822265625,0.950446367263794,0.1558145731687545,0.1481912434101104,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.9872714281082152,0.1789268404245376,0.7904638648033142,290.5005798339844,286.14288330078125,289.1797180175781,285.05908203125,289.2633361816406,297.9547119140625,290.4330444335937,1.0,0.2893987894058227,1.0,1.0,0.0938903614878654,1.0,-1.6175079345703125,1.6030477285385132,0.0144602106884121,1.228172779083252,0.0,0.0,0.0,26.0417423248291,125.0,-1485.8145751953125,-0.0,313.0581970214844,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070739746094,0.8513825535774231,0.1992075145244598,0.1820607334375381,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093322753906,0.8120046257972717,0.1725703179836273,0.1649730503559112,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9044189453125,0.915621280670166,0.247315227985382,0.1751531511545181,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91131591796875,0.7806613445281982,0.1534886211156845,0.1469639986753463,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091186523437,0.8152481317520142,0.1742367446422577,0.7923189997673035,289.9040832519531,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.82373046875,289.8832092285156,1.0,0.3293440341949463,1.0,1.0,0.0312967859208583,1.0,-1.7524405717849731,1.7523294687271118,0.000111103785457,1.351776123046875,0.0,0.0,0.0,46.30721282958984,113.0,-876.1380615234375,-0.0,445.5400390625,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070739746094,0.8513825535774231,0.1992075145244598,0.1820607334375381,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093322753906,0.8120046257972717,0.1725703179836273,0.1649730503559112,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9044189453125,0.915621280670166,0.247315227985382,0.1751531511545181,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91131591796875,0.7806613445281982,0.1534886211156845,0.1469639986753463,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091186523437,0.8152481317520142,0.1742367446422577,0.7923189997673035,289.9040832519531,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.82373046875,289.8832092285156,1.0,0.3293440341949463,1.0,1.0,0.0312967859208583,1.0,-1.7524405717849731,1.7523294687271118,0.000111103785457,1.351776123046875,0.0,0.0,0.0,46.30721282958984,113.0,-876.1380615234375,-0.0,445.5400390625,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.78742915391922,0.1960412561893463,0.1790363937616348,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.7522218823432922,0.1716066747903823,0.1644428372383117,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.8446332812309265,0.2442534863948822,0.1727856993675232,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7251743078231812,0.1521699130535125,0.1462637335062027,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897033691406,0.7538475394248962,0.1722439527511596,0.7852768898010254,289.7867736816406,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.74810791015625,289.7742004394531,1.0,0.3411042690277099,1.0,1.0,0.0,1.0,-1.7377344369888306,1.7377312183380127,3.215375727450009e-06,1.3393146991729736,0.0,0.0,0.0,60.37256240844727,113.0,-599.4661865234375,-0.0,477.8875427246094,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7195129394531,0.7548184990882874,0.1942096799612045,0.1771967262029647,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201232910156,0.7251061201095581,0.171102687716484,0.1641597151756286,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186279296875,0.812775194644928,0.2430303543806076,0.171621024608612,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.6963604092597961,0.1511032730340957,0.1455412805080413,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201232910156,0.7252799868583679,0.1707093268632888,0.7793058156967163,289.7184753417969,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6958923339844,289.71148681640625,1.0,0.3493904173374176,1.0,1.0,0.0,1.0,-1.725744605064392,1.725742220878601,2.416888492007274e-06,1.3297384977340698,0.0,0.0,0.0,70.5110092163086,101.0,-393.060546875,-0.0,500.2831726074219,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68170166015625,0.7354429960250854,0.1932505220174789,0.1761343330144882,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.7073572874069214,0.1710288375616073,0.1641866862773895,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814270019531,0.7917423248291016,0.2430828958749771,0.1714266985654831,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6820983886719,0.6765687465667725,0.1502100527286529,0.1448422223329544,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.7057673335075378,0.1694204807281494,0.7738608121871948,289.681396484375,286.0487060546875,289.572021484375,285.2409362792969,289.5672302246094,297.6513671875,289.6795654296875,1.0,0.355908453464508,1.0,1.0,0.0,1.0,-1.7168846130371094,1.7168822288513184,2.392835313003161e-06,1.3226125240325928,0.0,0.0,0.0,78.60680389404297,101.0,-209.82508850097656,-0.0,518.3866577148438,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.7294631004333496,0.1931900531053543,0.175961434841156,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.7013290524482727,0.171237975358963,0.1643855571746826,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.7853565812110901,0.2436922192573547,0.1717472225427627,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.6700384616851807,0.1498882621526718,0.1445483714342117,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.6986942291259766,0.1689256876707077,0.7715353965759277,289.6782531738281,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6313781738281,289.6788635253906,1.0,0.3583194017410278,1.0,1.0,0.0,1.0,-1.7141530513763428,1.7141506671905518,2.385405650784378e-06,1.3203803300857544,0.0,0.0,0.0,81.61238861083984,89.0,-125.97130584716795,-0.0,525.4154052734375,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087707519531,0.7256187796592712,0.1940663605928421,0.1764726638793945,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.6976416707038879,0.1722582578659057,0.1652346849441528,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.7822198271751404,0.2460525184869766,0.1731818467378616,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70806884765625,0.6649470925331116,0.1497333943843841,0.1442824602127075,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.6928956508636475,0.1685191988945007,0.7689017057418823,289.7093505859375,286.0054626464844,289.752197265625,285.32232666015625,289.7474975585937,297.6002502441406,289.7138061523437,1.0,0.3604165315628052,1.0,1.0,0.0,1.0,-1.714022159576416,1.714019775390625,2.384860863458016e-06,1.32012140750885,0.0,0.0,0.0,84.1266098022461,89.0,5.176830768585205,-0.0,532.6690063476562,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184143066406,0.7260212302207947,0.1943332254886627,0.1766621321439743,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71807861328125,0.698115885257721,0.1725029647350311,0.1654321998357772,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.718994140625,0.7829104065895081,0.246568813920021,0.1735049337148666,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.665127158164978,0.1497811377048492,0.144291266798973,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.718017578125,0.6930366158485413,0.1685391217470169,0.7687880396842957,289.71905517578125,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5964050292969,289.7239990234375,1.0,0.3603856265544891,1.0,1.0,0.0,1.0,-1.7147480249404907,1.7147456407546997,2.3867776235420024e-06,1.3206695318222046,0.0,0.0,0.0,84.04933166503906,77.0,21.3158016204834,-0.0,532.9130249023438,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7341260313987732,0.1967020481824875,0.1784237623214721,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.7070179581642151,0.1745402663946151,0.1670598238706588,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938795685768127,0.2505957186222076,0.1760421693325042,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718388795852661,0.1505220085382461,0.1446739137172699,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.6998523473739624,0.1691613793373108,0.7699151039123535,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.358252465724945,1.0,1.0,0.0,1.0,-1.7236722707748413,1.7236698865890503,2.410600700386567e-06,1.3275537490844729,0.0,0.0,0.0,80.97962188720703,65.0,101.80526733398438,-0.0,529.7020874023438,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7341260313987732,0.1967020481824875,0.1784237623214721,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.7070179581642151,0.1745402663946151,0.1670598238706588,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938795685768127,0.2505957186222076,0.1760421693325042,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718388795852661,0.1505220085382461,0.1446739137172699,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.6998523473739624,0.1691613793373108,0.7699151039123535,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.358252465724945,1.0,1.0,0.0,1.0,-1.7236722707748413,1.7236698865890503,2.410600700386567e-06,1.3275537490844729,0.0,0.0,0.0,80.97962188720703,65.0,101.80526733398438,-0.0,529.7020874023438,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.7458133697509766,0.1989412307739257,0.1801385432481765,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.7188681960105896,0.1763983219861984,0.1685363799333572,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8848876953125,0.8084549903869629,0.2540181875228882,0.178205981850624,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.682685136795044,0.1514754593372345,0.145281970500946,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830871582031,0.7108711004257202,0.1700872480869293,0.7726077437400818,289.88494873046875,285.9417724609375,290.0175476074219,285.4409484863281,290.0131530761719,297.5678100585937,289.89312744140625,1.0,0.3549407422542572,1.0,1.0,0.0,1.0,-1.7340631484985352,1.7340606451034546,2.4386167751799803e-06,1.3356448411941528,0.0,0.0,0.0,76.40729522705078,65.0,135.6922607421875,-0.0,522.9577026367188,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.7511557936668396,0.1998059898614883,0.1808058619499206,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7238580584526062,0.177112340927124,0.1691038757562637,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.8145919442176819,0.2552940547466278,0.1790128648281097,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127502441406,0.6876989006996155,0.1518797576427459,0.1455526202917099,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134216308594,0.715677797794342,0.1704897880554199,0.7738667726516724,289.91534423828125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9237365722656,1.0,0.3535082638263702,1.0,1.0,0.0,1.0,-1.7383503913879397,1.7383478879928589,2.4502433007000946e-06,1.3389904499053955,0.0,0.0,0.0,74.44355773925781,53.0,144.0225830078125,-0.0,519.91796875,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
