time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.974365234375,0.7633193135261536,0.2015431225299835,0.1821508258581161,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.7347788214683533,0.1785458624362945,0.1702441573143005,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.82762610912323,0.2578094601631164,0.1806035488843917,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.6989960670471191,0.152732253074646,0.1461368054151535,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.725980818271637,0.1713476330041885,0.7766335606575012,289.9754943847656,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.9841613769531,1.0,0.3504811823368072,1.0,1.0,0.0,1.0,-1.74726665019989,1.7472641468048096,2.474539769536932e-06,1.3459552526474,0.0,0.0,0.0,70.30716705322266,53.0,156.22047424316406,-0.0,513.3834228515625,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.778338611125946,0.2033678293228149,0.1835681051015854,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7480658292770386,0.1800521314144134,0.1714438647031784,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8431061506271362,0.2604017555713653,0.1822425574064254,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7124798893928528,0.1536711901426315,0.1467945128679275,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.738248884677887,0.1723025739192962,0.7797993421554565,290.0373840332031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55517578125,290.04620361328125,1.0,0.3471544086933136,1.0,1.0,0.0,1.0,-1.7569667100906372,1.7569642066955566,2.501145900168922e-06,1.3535382747650146,0.0,0.0,0.0,65.77412414550781,41.0,164.52903747558594,-0.0,506.0867919921875,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180570006370544,0.2072150111198425,0.1865656971931457,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7852937579154968,0.1832318007946014,0.1739818751811981,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.885978639125824,0.2657532393932342,0.1856254488229751,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448098063468933,0.1557489335536956,0.1482822597026825,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727133631706238,0.1744271963834762,0.7870422601699829,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398614525794983,1.0,1.0,0.0,1.0,-1.778157114982605,1.7781546115875244,2.5598840238671983e-06,1.37011456489563,0.0,0.0,0.0,55.85860824584961,29.0,173.04527282714844,-0.0,489.7838134765625,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180570006370544,0.2072150111198425,0.1865656971931457,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615905761719,0.7852937579154968,0.1832318007946014,0.1739818751811981,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1633605957031,0.885978639125824,0.2657532393932342,0.1856254488229751,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448098063468933,0.1557489335536956,0.1482822597026825,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.7727133631706238,0.1744271963834762,0.7870422601699829,290.1633605957031,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398614525794983,1.0,1.0,0.0,1.0,-1.778157114982605,1.7781546115875244,2.5598840238671983e-06,1.37011456489563,0.0,0.0,0.0,55.85860824584961,29.0,173.04527282714844,-0.0,489.7838134765625,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.876204252243042,0.2112661451101303,0.1897325068712234,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415486216545105,0.1865844875574112,0.1766659319400787,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.958961308002472,0.2712667286396026,0.1891098618507385,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983927726745605,0.158034861087799,0.1499525010585785,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278584480285645,0.1767610907554626,0.7951812148094177,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54296875,290.2977294921875,1.0,0.3319638967514038,1.0,1.0,0.0,1.0,-1.8010746240615845,1.8010720014572144,2.6243469619657844e-06,1.3880494832992554,0.0,0.0,0.0,45.12775039672852,25.0,174.1644744873047,-0.0,471.6497192382813,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.876204252243042,0.2112661451101303,0.1897325068712234,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415486216545105,0.1865844875574112,0.1766659319400787,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.958961308002472,0.2712667286396026,0.1891098618507385,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983927726745605,0.158034861087799,0.1499525010585785,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278584480285645,0.1767610907554626,0.7951812148094177,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54296875,290.2977294921875,1.0,0.3319638967514038,1.0,1.0,0.0,1.0,-1.8010746240615845,1.8010720014572144,2.6243469619657844e-06,1.3880494832992554,0.0,0.0,0.0,45.12775039672852,25.0,174.1644744873047,-0.0,471.6497192382813,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9446048140525818,0.2154234498739242,0.1931695789098739,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.901209592819214,0.1900222897529602,0.1796125471591949,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964064955711364,0.2776192426681518,0.177954152226448,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.8517704010009766,0.1604301035404205,0.1519109606742859,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8837052583694458,0.1791975945234298,0.804654598236084,290.4121398925781,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3258868753910064,1.0,1.0,0.0,1.0,-1.8093531131744385,1.8093504905700684,2.6483148758416064e-06,1.394863247871399,0.0,0.0,0.0,37.99602890014648,25.0,170.7313690185547,-0.0,454.8663024902344,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9446048140525818,0.2154234498739242,0.1931695789098739,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.901209592819214,0.1900222897529602,0.1796125471591949,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964064955711364,0.2776192426681518,0.177954152226448,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.8517704010009766,0.1604301035404205,0.1519109606742859,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8837052583694458,0.1791975945234298,0.804654598236084,290.4121398925781,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3258868753910064,1.0,1.0,0.0,1.0,-1.8093531131744385,1.8093504905700684,2.6483148758416064e-06,1.394863247871399,0.0,0.0,0.0,37.99602890014648,25.0,170.7313690185547,-0.0,454.8663024902344,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9874382019042968,0.2196315973997116,0.1968007534742355,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.947696328163147,0.1934956461191177,0.1827485561370849,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850445985794068,0.2876674830913543,0.1517394930124282,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8896853923797607,0.1628847271203994,0.1540785878896713,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9255950450897216,0.1817318499088287,0.8152291774749756,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.3213029205799103,1.0,1.0,0.0,1.0,-1.8011326789855957,1.8011300563812256,2.624602757350658e-06,1.388163924217224,0.0,0.0,0.0,34.49387741088867,43.0,163.29830932617188,-0.0,439.0494995117188,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9874382019042968,0.2196315973997116,0.1968007534742355,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.947696328163147,0.1934956461191177,0.1827485561370849,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850445985794068,0.2876674830913543,0.1517394930124282,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8896853923797607,0.1628847271203994,0.1540785878896713,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9255950450897216,0.1817318499088287,0.8152291774749756,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.3213029205799103,1.0,1.0,0.0,1.0,-1.8011326789855957,1.8011300563812256,2.624602757350658e-06,1.388163924217224,0.0,0.0,0.0,34.49387741088867,43.0,163.29830932617188,-0.0,439.0494995117188,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9951236844062804,0.2217764109373092,0.1986888498067855,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826416015625,0.9577230215072632,0.1952663958072662,0.1843870282173156,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.982172429561615,0.2932705581188202,0.1472239941358566,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8981539607048035,0.1641652137041092,0.1552484035491943,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.9353983402252196,0.1830700486898422,0.8210093975067139,290.5839538574219,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5723571777344,290.591552734375,1.0,0.3224393725395202,1.0,1.0,0.0,1.0,-1.8082499504089355,1.8082473278045648,2.6445059120305814e-06,1.3934977054595947,0.0,0.0,0.0,34.15182876586914,43.0,159.20567321777344,-0.0,442.3943786621094,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.99498450756073,0.2239427864551544,0.2006298750638961,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9573304653167723,0.1970545947551727,0.1860772520303726,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9836825132369996,0.2982396483421325,0.149538904428482,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.8974229693412781,0.1654736548662185,0.1564816981554031,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343628287315368,0.1844381541013717,0.8271240592002869,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5811462402344,290.6459350585937,1.0,0.3255337178707123,1.0,1.0,0.0,1.0,-1.8241991996765137,1.824196457862854,2.690022711249185e-06,1.4058902263641355,0.0,0.0,0.0,34.76948165893555,63.0,155.3577880859375,-0.0,454.2546997070313,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973207950592041,0.2283121943473816,0.2046333253383636,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292170405387878,0.2006588578224182,0.1895761489868164,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944681525230408,0.3052913248538971,0.1717280149459839,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728629350662231,0.1681434214115142,0.1590922623872757,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054243564605712,0.1871663779020309,0.8398750424385071,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375020325183868,1.0,1.0,0.0,1.0,-1.8782727718353271,1.878269910812378,2.8480060336733004e-06,1.4480774402618408,0.0,0.0,0.0,38.72727584838867,83.0,147.09426879882812,-0.0,501.8656005859375,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.973207950592041,0.2283121943473816,0.2046333253383636,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292170405387878,0.2006588578224182,0.1895761489868164,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944681525230408,0.3052913248538971,0.1717280149459839,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728629350662231,0.1681434214115142,0.1590922623872757,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054243564605712,0.1871663779020309,0.8398750424385071,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375020325183868,1.0,1.0,0.0,1.0,-1.8782727718353271,1.878269910812378,2.8480060336733004e-06,1.4480774402618408,0.0,0.0,0.0,38.72727584838867,83.0,147.09426879882812,-0.0,501.8656005859375,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.747602721851319e-21,2.37380136092566e-21,2.373801158977268e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288879394531,0.928871750831604,0.2321146577596664,0.2082348316907882,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.8864216804504395,0.2037926465272903,0.1927399933338165,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9990000128746032,0.3079367280006408,0.2033893764019012,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82763671875,0.8363520503044128,0.170491948723793,0.1615092903375625,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280944824219,0.8652276396751404,0.1894280761480331,0.8511393666267395,290.8295593261719,285.7205505371094,290.9393310546875,285.8835144042969,290.9369506835937,297.5641174316406,290.8359069824219,1.0,0.3528822362422943,1.0,1.0,0.0,1.0,-1.940845012664795,1.940842032432556,3.0375317692232784e-06,1.497001051902771,0.9849677681922911,0.9849677681922911,0.0,45.4067611694336,83.0,138.96563720703125,-0.0,567.1609497070312,1.0,282.4300537109375,283.9656066894531,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012905525509268,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013280510902404,1.0,0.0,0.0,2.5378370516193627e-09,2.6085098525641115e-09,1.0000009847965784e-10,1.7345851688332917e-07,1.6978576411474933e-07,3.6727585417395395e-09,0.0,0.0,-0.0,3.349781036376953e-05,0.0,6.507464705984845e-12,7.068524432440881e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271484375,0.92097806930542,0.232671245932579,0.2087770700454712,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279113769531,0.8797746896743774,0.2042522579431533,0.1932178288698196,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253479003906,0.9990000128746032,0.3080945909023285,0.2084846049547195,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.8305710554122925,0.1708378344774246,0.1618784666061401,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282775878906,0.8587896823883057,0.189747542142868,0.8528041839599609,290.8255310058594,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5602111816406,290.7345275878906,1.0,0.3554538190364837,1.0,1.0,0.0,1.0,-1.950631022453308,1.95062792301178,3.067790885324939e-06,1.5046441555023191,0.9937629699707032,0.9937629699707032,0.0,46.67085647583008,101.0,2160.51318359375,-0.0,578.4647216796875,1.0,282.4599914550781,287.5102233886719,290.43975830078125,291.4776916503906,293.1499938964844,293.1499938964844,283.1499938964844,2807.73291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0428083166480064,1.0,0.0,0.0,0.532463550567627,0.5324797034263611,2.426238552288851e-07,3.1741440296173096,3.174131393432617,1.2781842997355852e-05,0.0,0.0,-0.0,2918.829345703125,0.0,11.563364028930664,1279.3310546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8082526922225952,0.2195755839347839,0.2031433880329132,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7770277261734009,0.1967036724090576,0.1906385272741317,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.8849582076072693,0.2926490902900696,0.2090990543365478,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7334396243095398,0.1641071289777755,0.159524381160736,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7571945190429688,0.1814449429512024,0.8369021415710449,285.8943176269531,285.6986083984375,291.03076171875,285.9374694824219,291.0284118652344,297.3783264160156,285.802490234375,1.0,0.3717260658740997,1.0,1.0,0.0,1.0,-1.919710278511048,1.9197072982788088,2.974799826915841e-06,1.4819214344024658,0.9554555416107178,0.9554555416107178,0.0,68.81654357910156,101.0,10980.9091796875,-0.0,628.5179443359375,1.0,282.8616943359375,285.6405029296875,290.97271728515625,292.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,2799.343017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202807784080505,1.0,0.0,0.0,1.0800158977508545,1.0800179243087769,7.80846605152874e-08,4.265645503997803,4.2656354904174805,9.788311217562295e-06,0.0,0.0,-0.0,3799.1376953125,0.0,38.95982360839844,1895.399169921875,0.0,573.2158813476562,0.274236261844635,1.0,0.0,3.0,1.0,0.0
12294120,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8067886233329773,0.2193494439125061,0.2029564529657364,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7756887078285217,0.1965567916631698,0.1905237585306167,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.8833779692649841,0.2924157381057739,0.2089418917894363,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.732286274433136,0.1639772802591323,0.1594250500202179,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7559158802032471,0.1812863498926162,0.8363140225410461,285.87646484375,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3755187988281,285.7871398925781,1.0,0.3718836605548858,1.0,1.0,0.0,1.0,-1.9183344841003416,1.918331503868103,2.9706081932090456e-06,1.480846285820007,0.9544188976287842,0.9544188976287842,0.0,69.18008422851562,89.0,10984.71484375,-0.0,628.6757202148438,1.0,282.8655090332031,285.61846923828125,290.95684814453125,292.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,2832.004150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236319303512573,1.0,0.0,0.0,1.086057186126709,1.086059331893921,7.894006870401429e-08,4.265667915344238,4.265657901763916,9.78811931418022e-06,0.0,0.0,-0.0,3783.775634765625,0.0,39.61750030517578,1895.4022216796875,0.0,584.9939575195312,0.2787084579467773,1.0,0.0,3.0,1.0,0.0
12294180,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7425611019134521,0.2052159458398819,0.1894350349903106,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7206186056137085,0.1864354312419891,0.1810964047908783,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8195253610610962,0.2783305644989013,0.198222815990448,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.6766536831855774,0.1548695415258407,0.1510886400938034,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.6994597315788269,0.1699389368295669,0.7867025136947632,285.1988525390625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138671875,285.1763916015625,1.0,0.3727647662162781,1.0,1.0,0.0,1.0,-1.8083064556121824,1.8083038330078125,2.645586391736288e-06,1.394234538078308,0.9408983588218688,0.9408983588218688,0.0,85.7635498046875,77.0,11097.3955078125,-0.0,601.3034057617188,1.0,283.0754089355469,284.8232421875,289.6509094238281,290.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,6008.61572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513211131095886,1.0,0.0,0.0,1.5614738464355469,1.5614781379699707,1.6269146385639033e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.833740234375,0.0,118.1802978515625,1895.43701171875,0.0,1249.823486328125,0.3951544463634491,1.0,0.0,3.0,1.0,0.0
12294240,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7425611019134521,0.2052159458398819,0.1894350349903106,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7206186056137085,0.1864354312419891,0.1810964047908783,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8195253610610962,0.2783305644989013,0.198222815990448,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.6766536831855774,0.1548695415258407,0.1510886400938034,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.6994597315788269,0.1699389368295669,0.7867025136947632,285.1988525390625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138671875,285.1763916015625,1.0,0.3727647662162781,1.0,1.0,0.0,1.0,-1.8083064556121824,1.8083038330078125,2.645586391736288e-06,1.394234538078308,0.9408983588218688,0.9408983588218688,0.0,85.7635498046875,77.0,11097.3955078125,-0.0,601.3034057617188,1.0,283.0754089355469,284.8232421875,289.6509094238281,290.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,6008.61572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513211131095886,1.0,0.0,0.0,1.5614738464355469,1.5614781379699707,1.6269146385639033e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.833740234375,0.0,118.1802978515625,1895.43701171875,0.0,1249.823486328125,0.3951544463634491,1.0,0.0,3.0,1.0,0.0
12294300,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7303962111473083,0.2008930891752243,0.184965118765831,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7088912725448608,0.1828399449586868,0.177403911948204,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8072991371154785,0.2741504907608032,0.1948485374450683,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6644192337989807,0.1515253186225891,0.1477045863866806,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6856580972671509,0.1656178385019302,0.7660337090492249,285.05126953125,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.16925048828125,285.03387451171875,1.0,0.3702462017536163,1.0,1.0,0.0,1.0,-1.7655608654022217,1.7655582427978516,2.525066292946576e-06,1.3604142665863037,0.9345977902412416,0.9345977902412416,0.0,88.64517211914062,77.0,11113.0517578125,-0.0,580.3417358398438,1.0,283.11773681640625,284.6476135253906,289.2207946777344,290.2625732421875,293.1499938964844,293.1499938964844,283.1499938964844,7875.5068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482159495353699,1.0,0.0,0.0,1.775977373123169,1.7759828567504885,2.1045939035957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.65478515625,0.0,174.25521850585938,1895.4371337890625,0.0,1228.525634765625,0.4449219107627868,1.0,0.0,3.0,1.0,0.0
12294360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7243781089782715,0.1977455019950866,0.1816670894622802,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7024878263473511,0.1800026446580886,0.1744148135185241,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8013746738433838,0.2711029648780823,0.1923737227916717,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6580588817596436,0.1488280445337295,0.1448975950479507,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6779369711875916,0.1620499938726425,0.7485794425010681,284.9444274902344,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.138671875,284.9313049316406,1.0,0.3664778172969818,1.0,1.0,0.0,1.0,-1.7307029962539673,1.7307004928588867,2.4292492071253946e-06,1.3328009843826294,0.9272825717926024,0.9272825717926024,0.0,89.06977844238281,65.0,11100.0048828125,-0.0,558.0859375,1.0,283.13739013671875,284.5210266113281,288.95220947265625,289.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,9627.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243698596954346,1.0,0.0,0.0,1.951099872589112,1.951106667518616,2.5401092784704815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.48291015625,0.0,231.5441131591797,1895.4371337890625,0.0,1072.73583984375,0.4905458390712738,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7226446866989136,0.1945879757404327,0.1783004105091095,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7004052400588989,0.1769102066755294,0.1710642874240875,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8007313013076782,0.2679988443851471,0.1898226588964462,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.6554807424545288,0.1458123475313186,0.1416631042957306,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6739251017570496,0.1579470336437225,0.7280668616294861,284.8275146484375,285.8193054199219,291.2523498535156,286.0672607421875,291.24969482421875,297.109619140625,284.8179931640625,1.0,0.3595471680164337,1.0,1.0,0.0,1.0,-1.6910525560379028,1.6910501718521118,2.3229658836498857e-06,1.3013581037521362,0.9169052839279176,0.9169052839279176,0.0,86.710693359375,65.0,11102.2353515625,-0.0,525.4041748046875,1.0,283.1471862792969,284.3793029785156,288.7782592773437,289.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,12311.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746099948883057,1.0,0.0,0.0,2.1812610626220703,2.181269645690918,3.174743881118048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.016845703125,0.0,324.77520751953125,1895.4371337890625,0.0,797.0703125,0.5441628694534302,1.0,0.0,3.0,1.0,0.0
12294480,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7236186265945435,0.1936543732881546,0.1772835403680801,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7013255953788757,0.1759396344423294,0.1699841767549514,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8023542761802673,0.2670647203922272,0.1890396922826767,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6560335159301758,0.1448455601930618,0.1405974626541137,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6740618348121643,0.1566003710031509,0.7212058901786804,284.7940368652344,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.7859191894531,1.0,0.3564635515213012,1.0,1.0,0.0,1.0,-1.6780751943588257,1.678072810173035,2.288807536388049e-06,1.2910593748092651,0.912000060081482,0.912000060081482,0.0,85.09528350830078,53.0,11096.1376953125,-0.0,512.5670776367188,1.0,283.14849853515625,284.3390808105469,288.7597961425781,289.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,13239.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541172027587891,1.0,0.0,0.0,2.2518651485443115,2.2518742084503174,3.383593423222919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.4375,0.0,357.889404296875,1895.4371337890625,0.0,703.9754638671875,0.5644033551216125,1.0,0.0,3.0,1.0,0.0
12294540,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7279620170593262,0.192058116197586,0.1755090802907943,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7057441473007202,0.1742171794176101,0.1680235713720321,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8083887100219727,0.265445351600647,0.1876551806926727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.6594623923301697,0.1431018263101577,0.138632133603096,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.6768072843551636,0.1541227400302887,0.7084121704101562,284.7337341308594,285.8546447753906,291.322998046875,286.1082458496094,291.3202819824219,297.0857849121094,284.7275695800781,1.0,0.3494796454906463,1.0,1.0,0.0,1.0,-1.6542034149169922,1.6542011499404907,2.226782044090214e-06,1.2721049785614014,0.9026663899421692,0.9026663899421692,0.0,80.82545471191406,53.0,11097.861328125,-0.0,485.73724365234375,1.0,283.1496276855469,284.2645263671875,288.78228759765625,289.58624267578125,293.1499938964844,293.1499938964844,283.1499938964844,15367.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143519043922424,1.0,0.0,0.0,2.399034023284912,2.399044275283813,3.840308977487439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.623291015625,0.0,434.4240417480469,1895.4371337890625,0.0,552.96630859375,0.5979276895523071,1.0,0.0,3.0,1.0,0.0
12294600,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7324836850166321,0.1912017166614532,0.1745252907276153,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.7104347944259644,0.173257514834404,0.1668972671031952,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8140986561775208,0.2645627856254577,0.186876431107521,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6634194850921631,0.1421119421720504,0.1374837011098861,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.6804081797599792,0.1526784747838974,0.7008328437805176,284.7046203613281,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.6998291015625,1.0,0.3444429934024811,1.0,1.0,0.0,1.0,-1.6402537822723389,1.640251636505127,2.1910223040322307e-06,1.2610228061676023,0.8955724835395813,0.8955724835395813,0.0,77.41703796386719,41.0,11089.9970703125,-0.0,467.8199462890625,1.0,283.1498718261719,284.2289428710937,288.8306884765625,289.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,16565.078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920963943004608,1.0,0.0,0.0,2.4720981121063232,2.472109079360962,4.077788844369934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.314453125,0.0,476.5884704589844,1895.4371337890625,0.0,483.2648315429688,0.612896203994751,1.0,0.0,3.0,1.0,0.0
12294660,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7489287853240967,0.1896409690380096,0.1726149022579193,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.726163923740387,0.1714157164096832,0.1646272838115692,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330976963043213,0.2629187703132629,0.1853396296501159,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.6786397695541382,0.1401638090610504,0.1351220160722732,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.6948487758636475,0.1497117578983307,0.6848999857902527,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.6653137207031,1.0,0.331274539232254,1.0,1.0,0.0,1.0,-1.6114206314086914,1.6114184856414795,2.1182397631491767e-06,1.2380998134613037,0.8786713480949402,0.8786713480949402,0.0,67.89126586914062,29.0,11054.2255859375,-0.0,424.8414001464844,1.0,283.1499938964844,284.1841735839844,289.0001220703125,289.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18556.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456834614276886,1.0,0.0,0.0,2.561558723449707,2.561570644378662,4.378264009119448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.991455078125,0.0,534.27099609375,1895.4371337890625,0.0,390.6847534179688,0.6349585652351379,1.0,0.0,3.0,1.0,0.0
12294720,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7489287853240967,0.1896409690380096,0.1726149022579193,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.726163923740387,0.1714157164096832,0.1646272838115692,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8330976963043213,0.2629187703132629,0.1853396296501159,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.6786397695541382,0.1401638090610504,0.1351220160722732,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.6948487758636475,0.1497117578983307,0.6848999857902527,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.6653137207031,1.0,0.331274539232254,1.0,1.0,0.0,1.0,-1.6114206314086914,1.6114184856414795,2.1182397631491767e-06,1.2380998134613037,0.8786713480949402,0.8786713480949402,0.0,67.89126586914062,29.0,11054.2255859375,-0.0,424.8414001464844,1.0,283.1499938964844,284.1841735839844,289.0001220703125,289.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18556.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456834614276886,1.0,0.0,0.0,2.561558723449707,2.561570644378662,4.378264009119448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.991455078125,0.0,534.27099609375,1895.4371337890625,0.0,390.6847534179688,0.6349585652351379,1.0,0.0,3.0,1.0,0.0
12294780,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747712731361389,0.1886361539363861,0.1712291091680526,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.749229371547699,0.1701139211654663,0.16289022564888,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8615078926086426,0.2618047595024109,0.1841923743486404,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024824023246765,0.1387341469526291,0.1332666873931884,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7172282934188843,0.1473620980978012,0.671881377696991,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173728585243225,1.0,1.0,0.0,1.0,-1.588433861732483,1.5884318351745603,2.061307213807595e-06,1.2198086977005005,0.8615566492080688,0.8615566492080688,0.0,57.44908905029297,25.0,11018.1162109375,-0.0,383.8780822753906,1.0,283.1499938964844,284.17431640625,289.1683654785156,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473277032375335,1.0,0.0,0.0,2.572044610977173,2.572056770324707,4.414183081280498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.7177734375,0.0,545.6060180664062,1895.4371337890625,0.0,368.9056396484375,0.6381344795227051,1.0,0.0,3.0,1.0,0.0
12294840,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747712731361389,0.1886361539363861,0.1712291091680526,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.749229371547699,0.1701139211654663,0.16289022564888,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8615078926086426,0.2618047595024109,0.1841923743486404,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024824023246765,0.1387341469526291,0.1332666873931884,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7172282934188843,0.1473620980978012,0.671881377696991,284.658935546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65869140625,1.0,0.3173728585243225,1.0,1.0,0.0,1.0,-1.588433861732483,1.5884318351745603,2.061307213807595e-06,1.2198086977005005,0.8615566492080688,0.8615566492080688,0.0,57.44908905029297,25.0,11018.1162109375,-0.0,383.8780822753906,1.0,283.1499938964844,284.17431640625,289.1683654785156,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473277032375335,1.0,0.0,0.0,2.572044610977173,2.572056770324707,4.414183081280498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.7177734375,0.0,545.6060180664062,1895.4371337890625,0.0,368.9056396484375,0.6381344795227051,1.0,0.0,3.0,1.0,0.0
12294900,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7892506718635559,0.1882786005735397,0.1707049906253814,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7622687816619873,0.1696025729179382,0.1621947735548019,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8775019645690918,0.2613800466060638,0.1837416589260101,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.7150689959526062,0.1381562501192093,0.1325085163116455,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7282998561859131,0.1463468521833419,0.6662944555282593,284.66326904296875,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6640319824219,1.0,0.3113811016082763,1.0,1.0,0.0,1.0,-1.578809380531311,1.578807353973389,2.037749254668597e-06,1.2121390104293823,0.8532583117485046,0.8532583117485046,0.0,52.90566635131836,25.0,10996.10546875,-0.0,366.5953979492188,1.0,283.1499938964844,284.1806030273437,289.23443603515625,290.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,19751.849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489538967609405,1.0,0.0,0.0,2.547745704650879,2.547757863998413,4.331172931415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.58203125,0.0,532.9603271484375,1895.4371337890625,0.0,372.5462341308594,0.6354057788848877,1.0,0.0,3.0,1.0,0.0
12294960,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8042937517166138,0.1879942417144775,0.1702718287706375,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.7761622667312622,0.1691598445177078,0.1615908592939376,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.8943039774894714,0.2610190212726593,0.1833552718162536,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.727008044719696,0.1376465409994125,0.1318410634994506,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.7396224141120911,0.1454099118709564,0.6611908674240112,284.66912841796875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677490234375,284.67010498046875,1.0,0.3058307766914367,1.0,1.0,0.0,1.0,-1.570170760154724,1.5701687335968018,2.016751750488765e-06,1.205255389213562,0.8444383144378662,0.8444383144378662,0.0,48.83757781982422,25.0,10986.888671875,-0.0,351.2792663574219,1.0,283.1499938964844,284.18707275390625,289.28582763671875,290.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,19958.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452743262052536,1.0,0.0,0.0,2.529215812683105,2.5292277336120605,4.268400175533316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.0341796875,0.0,523.9715576171875,1895.4371337890625,0.0,381.1636657714844,0.6285823583602905,1.0,0.0,3.0,1.0,0.0
