time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295500874519348,0.1875972151756286,0.1696476489305496,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8015975952148438,0.168428361415863,0.1606235355138778,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.9265958070755004,0.2604367136955261,0.1827492862939834,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481105327606201,0.1367817670106887,0.1307469457387924,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604135274887085,0.1437107324600219,0.6522315740585327,284.6925964355469,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712585449219,284.6944885253906,1.0,0.2972606122493744,1.0,1.0,0.0,1.0,-1.555461049079895,1.5554590225219729,1.9813046492345165e-06,1.1935231685638428,0.8274908661842346,0.8274908661842346,0.0,42.75110626220703,25.0,10960.15625,-0.0,327.7926330566406,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615569412708282,1.0,0.0,0.0,2.4514970779418945,2.4515085220336914,4.010108511920407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.12158203125,0.0,482.4708251953125,1895.4371337890625,0.0,401.964599609375,0.6137083172798157,1.0,0.0,3.0,1.0,0.0
12295080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8295500874519348,0.1875972151756286,0.1696476489305496,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8015975952148438,0.168428361415863,0.1606235355138778,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.9265958070755004,0.2604367136955261,0.1827492862939834,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481105327606201,0.1367817670106887,0.1307469457387924,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604135274887085,0.1437107324600219,0.6522315740585327,284.6925964355469,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712585449219,284.6944885253906,1.0,0.2972606122493744,1.0,1.0,0.0,1.0,-1.555461049079895,1.5554590225219729,1.9813046492345165e-06,1.1935231685638428,0.8274908661842346,0.8274908661842346,0.0,42.75110626220703,25.0,10960.15625,-0.0,327.7926330566406,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615569412708282,1.0,0.0,0.0,2.4514970779418945,2.4515085220336914,4.010108511920407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.12158203125,0.0,482.4708251953125,1895.4371337890625,0.0,401.964599609375,0.6137083172798157,1.0,0.0,3.0,1.0,0.0
12295140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514788150787354,0.1873704642057418,0.1692568808794021,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228529095649719,0.1678407490253448,0.1598773896694183,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559561610221864,0.2599749863147735,0.182291492819786,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674898505210876,0.1360647529363632,0.1298768073320388,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792374491691589,0.1421746760606765,0.6444183588027954,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206115722656,1.0,0.2907652258872986,1.0,1.0,0.0,1.0,-1.5431206226348877,1.543118596076965,1.951872036443092e-06,1.1836758852005005,0.8107145428657532,0.8107145428657532,0.0,38.43052291870117,25.0,10951.9814453125,-0.0,310.47662353515625,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675913453102112,1.0,0.0,0.0,2.381649971008301,2.3816611766815186,3.784855096000683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.398193359375,0.0,447.9189758300781,1895.4371337890625,0.0,416.8504333496094,0.5983772277832031,1.0,0.0,3.0,1.0,0.0
12295200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514788150787354,0.1873704642057418,0.1692568808794021,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228529095649719,0.1678407490253448,0.1598773896694183,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559561610221864,0.2599749863147735,0.182291492819786,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674898505210876,0.1360647529363632,0.1298768073320388,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792374491691589,0.1421746760606765,0.6444183588027954,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206115722656,1.0,0.2907652258872986,1.0,1.0,0.0,1.0,-1.5431206226348877,1.543118596076965,1.951872036443092e-06,1.1836758852005005,0.8107145428657532,0.8107145428657532,0.0,38.43052291870117,25.0,10951.9814453125,-0.0,310.47662353515625,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675913453102112,1.0,0.0,0.0,2.381649971008301,2.3816611766815186,3.784855096000683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.398193359375,0.0,447.9189758300781,1895.4371337890625,0.0,416.8504333496094,0.5983772277832031,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711889386177063,0.1872746348381042,0.169033482670784,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8401987552642822,0.1673522442579269,0.1592793464660644,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.977955162525177,0.2595881819725036,0.1819256246089935,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846143245697021,0.135452464222908,0.1291599720716476,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953178882598877,0.140749916434288,0.6373698115348816,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493591308594,1.0,0.2857683300971985,1.0,1.0,0.0,1.0,-1.5323717594146729,1.53236985206604,1.926459617607179e-06,1.1750928163528442,0.7941780686378479,0.7941780686378479,0.0,35.3192024230957,25.0,10949.0517578125,-0.0,297.3082275390625,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,19857.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469549685716629,1.0,0.0,0.0,2.310357093811035,2.3103678226470947,3.561653159067646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.378662109375,0.0,414.55419921875,1895.4371337890625,0.0,421.799072265625,0.5828199982643127,1.0,0.0,3.0,1.0,0.0
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711889386177063,0.1872746348381042,0.169033482670784,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8401987552642822,0.1673522442579269,0.1592793464660644,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.977955162525177,0.2595881819725036,0.1819256246089935,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846143245697021,0.135452464222908,0.1291599720716476,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953178882598877,0.140749916434288,0.6373698115348816,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493591308594,1.0,0.2857683300971985,1.0,1.0,0.0,1.0,-1.5323717594146729,1.53236985206604,1.926459617607179e-06,1.1750928163528442,0.7941780686378479,0.7941780686378479,0.0,35.3192024230957,25.0,10949.0517578125,-0.0,297.3082275390625,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,19857.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469549685716629,1.0,0.0,0.0,2.310357093811035,2.3103678226470947,3.561653159067646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.378662109375,0.0,414.55419921875,1895.4371337890625,0.0,421.799072265625,0.5828199982643127,1.0,0.0,3.0,1.0,0.0
12295380,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8882227540016174,0.1872971653938293,0.1689492911100387,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549700975418091,0.1669438183307647,0.1587931215763092,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933355450630188,0.2592608034610748,0.1816271692514419,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989568710327148,0.1349255591630935,0.1285602152347564,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082591891288757,0.1394127607345581,0.6308901309967041,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806396484375,1.0,0.2818644344806671,1.0,1.0,0.0,1.0,-1.5228290557861328,1.5228271484375,1.9040716097151744e-06,1.1674671173095703,0.7779537439346313,0.7779537439346313,0.0,33.05916213989258,25.0,10948.90625,-0.0,287.0653381347656,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686620235443115,1.0,0.0,0.0,2.237713575363159,2.237723588943481,3.3411987487852457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.761962890625,0.0,382.4158020019531,1895.4371337890625,0.0,419.5487365722656,0.5670483112335205,1.0,0.0,3.0,1.0,0.0
12295440,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8882227540016174,0.1872971653938293,0.1689492911100387,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549700975418091,0.1669438183307647,0.1587931215763092,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933355450630188,0.2592608034610748,0.1816271692514419,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989568710327148,0.1349255591630935,0.1285602152347564,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082591891288757,0.1394127607345581,0.6308901309967041,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806396484375,1.0,0.2818644344806671,1.0,1.0,0.0,1.0,-1.5228290557861328,1.5228271484375,1.9040716097151744e-06,1.1674671173095703,0.7779537439346313,0.7779537439346313,0.0,33.05916213989258,25.0,10948.90625,-0.0,287.0653381347656,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686620235443115,1.0,0.0,0.0,2.237713575363159,2.237723588943481,3.3411987487852457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.761962890625,0.0,382.4158020019531,1895.4371337890625,0.0,419.5487365722656,0.5670483112335205,1.0,0.0,3.0,1.0,0.0
12295500,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8951151967048645,0.1873503178358078,0.1689565032720565,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8609324097633362,0.1667660474777221,0.1585875898599624,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.99827641248703,0.2591327428817749,0.1811905354261398,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8045748472213745,0.1346902996301651,0.1282996535301208,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8129463791847229,0.1387724727392196,0.6278380751609802,284.7945251464844,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08941650390625,284.7972106933594,1.0,0.280213713645935,1.0,1.0,0.0,1.0,-1.5179098844528198,1.517907977104187,1.8926306211142217e-06,1.1635676622390747,0.7702004313468933,0.7702004313468933,0.0,32.21648025512695,25.0,10946.6708984375,-0.0,282.6987609863281,1.0,283.1499938964844,284.3352355957031,289.4513244628906,290.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,19910.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677214622497558,1.0,0.0,0.0,2.200500726699829,2.2005105018615723,3.230995559988515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.77587890625,0.0,366.740234375,1895.4371337890625,0.0,417.1774291992188,0.5590308308601379,1.0,0.0,3.0,1.0,0.0
12295560,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8984254002571106,0.187426745891571,0.1690027117729187,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8636057376861572,0.1666013598442077,0.1584129631519317,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9965745806694032,0.259329080581665,0.1780420839786529,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069578409194946,0.1344693750143051,0.1280711144208908,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8144746422767639,0.1381477415561676,0.6249398589134216,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0931701660156,284.8124694824219,1.0,0.2786397933959961,1.0,1.0,0.0,1.0,-1.5104126930236816,1.5104107856750488,1.875248585747613e-06,1.157595992088318,0.7621006369590759,0.7621006369590759,0.0,31.73781013488769,25.0,10929.423828125,-0.0,278.0797119140625,1.0,283.1499938964844,284.353515625,289.4703674316406,290.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,19895.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666798114776611,1.0,0.0,0.0,2.1641318798065186,2.1641414165496826,3.125077512322605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.313720703125,0.0,351.6817932128906,1895.4371337890625,0.0,414.5669860839844,0.551149308681488,1.0,0.0,3.0,1.0,0.0
12295620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.905281126499176,0.187650442123413,0.1691556870937347,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.869135320186615,0.166316956281662,0.1581030339002609,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949579238891602,0.26060950756073,0.1731858402490615,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117391467094421,0.1340761035680771,0.127656877040863,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176314234733582,0.1369592845439911,0.6193885803222656,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.8442077636719,1.0,0.2758002281188965,1.0,1.0,0.0,1.0,-1.4972294569015503,1.497227668762207,1.8448873788656783e-06,1.1470500230789185,0.7465930581092834,0.7465930581092834,0.0,30.83156967163086,25.0,10897.2763671875,-0.0,269.9560852050781,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644861817359924,1.0,0.0,0.0,2.089984178543091,2.089993476867676,2.914603101089597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.4833984375,0.0,322.5058898925781,1895.4371337890625,0.0,409.123046875,0.5352147221565247,1.0,0.0,3.0,1.0,0.0
12295680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.905281126499176,0.187650442123413,0.1691556870937347,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.869135320186615,0.166316956281662,0.1581030339002609,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949579238891602,0.26060950756073,0.1731858402490615,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117391467094421,0.1340761035680771,0.127656877040863,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176314234733582,0.1369592845439911,0.6193885803222656,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.8442077636719,1.0,0.2758002281188965,1.0,1.0,0.0,1.0,-1.4972294569015503,1.497227668762207,1.8448873788656783e-06,1.1470500230789185,0.7465930581092834,0.7465930581092834,0.0,30.83156967163086,25.0,10897.2763671875,-0.0,269.9560852050781,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644861817359924,1.0,0.0,0.0,2.089984178543091,2.089993476867676,2.914603101089597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.4833984375,0.0,322.5058898925781,1895.4371337890625,0.0,409.123046875,0.5352147221565247,1.0,0.0,3.0,1.0,0.0
12295740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118668437004088,0.1879833191633224,0.1694081723690033,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740720152854919,0.1661014705896377,0.1578608155250549,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.99348646402359,0.2624481916427612,0.1690413057804107,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.815839409828186,0.1337551772594452,0.1273140460252761,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.820218026638031,0.1358605474233627,0.6142559051513672,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733342349529266,1.0,1.0,0.0,1.0,-1.4856863021850586,1.485684514045715,1.8185630779044004e-06,1.137812852859497,0.7315558195114136,0.7315558195114136,0.0,30.06563377380371,25.0,10871.1357421875,-0.0,263.0201721191406,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,19879.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624596834182739,1.0,0.0,0.0,2.016013860702514,2.0160229206085205,2.711942386213196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.96728515625,0.0,295.10528564453125,1895.4371337890625,0.0,404.1573181152344,0.5193985104560852,1.0,0.0,3.0,1.0,0.0
12295800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118668437004088,0.1879833191633224,0.1694081723690033,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740720152854919,0.1661014705896377,0.1578608155250549,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.99348646402359,0.2624481916427612,0.1690413057804107,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.815839409828186,0.1337551772594452,0.1273140460252761,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.820218026638031,0.1358605474233627,0.6142559051513672,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733342349529266,1.0,1.0,0.0,1.0,-1.4856863021850586,1.485684514045715,1.8185630779044004e-06,1.137812852859497,0.7315558195114136,0.7315558195114136,0.0,30.06563377380371,25.0,10871.1357421875,-0.0,263.0201721191406,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,19879.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624596834182739,1.0,0.0,0.0,2.016013860702514,2.0160229206085205,2.711942386213196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.96728515625,0.0,295.10528564453125,1895.4371337890625,0.0,404.1573181152344,0.5193985104560852,1.0,0.0,3.0,1.0,0.0
12295860,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181711673736572,0.1884292215108871,0.169764831662178,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785076141357422,0.1659581810235977,0.1576897352933883,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920273423194884,0.2645445466041565,0.1654071360826492,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194320797920227,0.1335087120532989,0.1270447671413421,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223497867584229,0.1348475664854049,0.6095304489135742,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.9165344238281,1.0,0.2711852788925171,1.0,1.0,0.0,1.0,-1.4755492210388184,1.475547432899475,1.7956377860173234e-06,1.129691243171692,0.7170558571815491,0.7170558571815491,0.0,29.413738250732425,28.0,10849.5263671875,-0.0,257.06121826171875,1.0,283.1499938964844,284.4794311523437,289.5931091308594,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608223140239715,1.0,0.0,0.0,1.9430207014083865,1.9430292844772337,2.5191164354509965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.98779296875,0.0,269.6751403808594,1895.4371337890625,0.0,400.18896484375,0.5038730502128601,1.0,0.0,3.0,1.0,0.0
12295920,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181711673736572,0.1884292215108871,0.169764831662178,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785076141357422,0.1659581810235977,0.1576897352933883,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920273423194884,0.2645445466041565,0.1654071360826492,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194320797920227,0.1335087120532989,0.1270447671413421,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223497867584229,0.1348475664854049,0.6095304489135742,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.9165344238281,1.0,0.2711852788925171,1.0,1.0,0.0,1.0,-1.4755492210388184,1.475547432899475,1.7956377860173234e-06,1.129691243171692,0.7170558571815491,0.7170558571815491,0.0,29.413738250732425,28.0,10849.5263671875,-0.0,257.06121826171875,1.0,283.1499938964844,284.4794311523437,289.5931091308594,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608223140239715,1.0,0.0,0.0,1.9430207014083865,1.9430292844772337,2.5191164354509965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.98779296875,0.0,269.6751403808594,1895.4371337890625,0.0,400.18896484375,0.5038730502128601,1.0,0.0,3.0,1.0,0.0
12295980,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.91910719871521,0.1889938712120056,0.1702436059713363,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783031702041626,0.1658925712108612,0.1576087474822998,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920437335968018,0.2663757801055908,0.1654460728168487,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190277814865112,0.1333411782979965,0.1268671602010727,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205015063285828,0.1339150965213775,0.6052614450454712,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705619633197784,1.0,1.0,0.0,1.0,-1.4707311391830444,1.4707293510437012,1.784744313226838e-06,1.1257696151733398,0.7031967043876648,0.7031967043876648,0.0,29.329307556152344,31.0,10854.5234375,-0.0,254.8199157714844,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596431851387024,1.0,0.0,0.0,1.8718680143356323,1.8718761205673216,2.337996392043351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.219970703125,0.0,246.3631591796875,1895.4371337890625,0.0,397.3551330566406,0.4888190329074859,1.0,0.0,3.0,1.0,0.0
12296040,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.91910719871521,0.1889938712120056,0.1702436059713363,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783031702041626,0.1658925712108612,0.1576087474822998,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920437335968018,0.2663757801055908,0.1654460728168487,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190277814865112,0.1333411782979965,0.1268671602010727,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205015063285828,0.1339150965213775,0.6052614450454712,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705619633197784,1.0,1.0,0.0,1.0,-1.4707311391830444,1.4707293510437012,1.784744313226838e-06,1.1257696151733398,0.7031967043876648,0.7031967043876648,0.0,29.329307556152344,31.0,10854.5234375,-0.0,254.8199157714844,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596431851387024,1.0,0.0,0.0,1.8718680143356323,1.8718761205673216,2.337996392043351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.219970703125,0.0,246.3631591796875,1895.4371337890625,0.0,397.3551330566406,0.4888190329074859,1.0,0.0,3.0,1.0,0.0
12296100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9176214933395386,0.1893218457698822,0.1705300658941269,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.87654048204422,0.1658892035484314,0.157602772116661,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9925978779792786,0.2669217586517334,0.1667815595865249,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174000978469849,0.1332866996526718,0.1268129497766494,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181408047676086,0.1334719955921173,0.6032744646072388,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425476074219,284.9827880859375,1.0,0.2707312405109405,1.0,1.0,0.0,1.0,-1.470219969749451,1.4702181816101074,1.78356663127488e-06,1.125329852104187,0.6967341899871826,0.6967341899871826,0.0,29.488615036010746,31.0,10867.0888671875,-0.0,255.00396728515625,1.0,283.1499938964844,284.55731201171875,289.65545654296875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593078792095184,1.0,0.0,0.0,1.8367648124694824,1.8367727994918823,2.251129700425737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.5,0.0,235.45376586914065,1895.4371337890625,0.0,396.5529479980469,0.4814597070217132,1.0,0.0,3.0,1.0,0.0
12296160,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9150068163871764,0.1896820217370987,0.1708494871854782,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8738100528717041,0.1659064441919326,0.1576205193996429,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9934314489364624,0.2671540975570678,0.1688972115516662,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149166107177734,0.1332525163888931,0.1267822235822677,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149016499519348,0.1330403834581375,0.6013657450675964,285.0033874511719,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.007568359375,1.0,0.2712022066116333,1.0,1.0,0.0,1.0,-1.4708354473114014,1.470833659172058,1.7849124560598284e-06,1.1257892847061155,0.6901299953460693,0.6901299953460693,0.0,29.77180862426757,25.0,10887.6376953125,-0.0,255.9716644287109,1.0,283.1499938964844,284.5857238769531,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459209531545639,1.0,0.0,0.0,1.803640484809876,1.8036482334136963,2.170667698919715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.144287109375,0.0,225.31765747070312,1895.4371337890625,0.0,396.3179321289063,0.4744529128074646,1.0,0.0,3.0,1.0,0.0
12296220,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217893481254578,0.1904676407575607,0.171517014503479,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878419816493988,0.1659775525331497,0.1576580703258514,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920361042022704,0.2679353058338165,0.1654282510280609,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187540173530579,0.1332209110260009,0.1267224699258804,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171766400337219,0.1321936249732971,0.5974536538124084,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691107988357544,1.0,1.0,0.0,1.0,-1.462755560874939,1.4627537727355957,1.7669224234850844e-06,1.119390845298767,0.6777756214141846,0.6777756214141846,0.0,29.18251037597656,28.0,10875.798828125,-0.0,251.11911010742188,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,19598.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459513247013092,1.0,0.0,0.0,1.7388174533843994,1.7388249635696411,2.017443421209464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.065185546875,0.0,206.4926147460937,1895.4371337890625,0.0,397.0440979003906,0.4608838260173797,1.0,0.0,3.0,1.0,0.0
12296280,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217893481254578,0.1904676407575607,0.171517014503479,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878419816493988,0.1659775525331497,0.1576580703258514,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920361042022704,0.2679353058338165,0.1654282510280609,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187540173530579,0.1332209110260009,0.1267224699258804,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171766400337219,0.1321936249732971,0.5974536538124084,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691107988357544,1.0,1.0,0.0,1.0,-1.462755560874939,1.4627537727355957,1.7669224234850844e-06,1.119390845298767,0.6777756214141846,0.6777756214141846,0.0,29.18251037597656,28.0,10875.798828125,-0.0,251.11911010742188,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,19598.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459513247013092,1.0,0.0,0.0,1.7388174533843994,1.7388249635696411,2.017443421209464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.065185546875,0.0,206.4926147460937,1895.4371337890625,0.0,397.0440979003906,0.4608838260173797,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241836667060852,0.1913532763719558,0.1722841709852218,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792861700057983,0.1661130934953689,0.1577667891979217,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.991821825504303,0.2696045041084289,0.1649258583784103,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193506002426147,0.1332560181617736,0.1267358362674713,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8161861896514893,0.1314144730567932,0.5938575863838196,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.09783935546875,1.0,0.2686319053173065,1.0,1.0,0.0,1.0,-1.4588977098464966,1.458895921707153,1.7582344753463983e-06,1.1161985397338867,0.6661344766616821,0.6661344766616821,0.0,29.04739189147949,31.0,10878.1689453125,-0.0,249.18394470214844,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596717655658722,1.0,0.0,0.0,1.677678108215332,1.6776853799819946,1.878065347682423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4306640625,0.0,189.76437377929688,1895.4371337890625,0.0,397.423583984375,0.4481741786003113,1.0,0.0,3.0,1.0,0.0
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241836667060852,0.1913532763719558,0.1722841709852218,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792861700057983,0.1661130934953689,0.1577667891979217,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.991821825504303,0.2696045041084289,0.1649258583784103,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193506002426147,0.1332560181617736,0.1267358362674713,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8161861896514893,0.1314144730567932,0.5938575863838196,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.09783935546875,1.0,0.2686319053173065,1.0,1.0,0.0,1.0,-1.4588977098464966,1.458895921707153,1.7582344753463983e-06,1.1161985397338867,0.6661344766616821,0.6661344766616821,0.0,29.04739189147949,31.0,10878.1689453125,-0.0,249.18394470214844,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596717655658722,1.0,0.0,0.0,1.677678108215332,1.6776853799819946,1.878065347682423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4306640625,0.0,189.76437377929688,1895.4371337890625,0.0,397.423583984375,0.4481741786003113,1.0,0.0,3.0,1.0,0.0
12296460,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211676716804504,0.1923805326223373,0.1731821298599243,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8755982518196106,0.1663199365139007,0.1579599827528,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930902123451232,0.2705681622028351,0.1680147796869278,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160330653190613,0.1333602219820022,0.1268330663442611,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112064003944397,0.1306970715522766,0.5906514525413513,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.269399493932724,1.0,1.0,0.0,1.0,-1.4601807594299316,1.4601789712905884,1.7610045688343234e-06,1.1171464920043943,0.655398428440094,0.655398428440094,0.0,29.46171188354492,34.0,10912.96875,-0.0,250.7452392578125,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597137868404388,1.0,0.0,0.0,1.6209580898284912,1.6209650039672852,1.7532222784666376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.607421875,0.0,175.0725860595703,1895.4371337890625,0.0,397.5242919921875,0.4364402294158935,1.0,0.0,3.0,1.0,0.0
12296520,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211676716804504,0.1923805326223373,0.1731821298599243,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8755982518196106,0.1663199365139007,0.1579599827528,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930902123451232,0.2705681622028351,0.1680147796869278,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160330653190613,0.1333602219820022,0.1268330663442611,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112064003944397,0.1306970715522766,0.5906514525413513,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.269399493932724,1.0,1.0,0.0,1.0,-1.4601807594299316,1.4601789712905884,1.7610045688343234e-06,1.1171464920043943,0.655398428440094,0.655398428440094,0.0,29.46171188354492,34.0,10912.96875,-0.0,250.7452392578125,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597137868404388,1.0,0.0,0.0,1.6209580898284912,1.6209650039672852,1.7532222784666376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.607421875,0.0,175.0725860595703,1895.4371337890625,0.0,397.5242919921875,0.4364402294158935,1.0,0.0,3.0,1.0,0.0
12296580,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9144713282585144,0.1936198770999908,0.1742711216211319,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.868692934513092,0.1666014492511749,0.1582377403974533,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951320886611938,0.2704673409461975,0.1737186014652252,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.809759259223938,0.1335318684577942,0.1270091384649276,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8029974699020386,0.1300179809331894,0.5877102613449097,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2037658691406,1.0,0.271215558052063,1.0,1.0,0.0,1.0,-1.4653476476669312,1.465345859527588,1.7724241843097843e-06,1.121193528175354,0.6456257700920105,0.6456257700920105,0.0,30.31145668029785,25.0,10971.2890625,-0.0,255.01577758789065,1.0,283.1499938964844,284.8122863769531,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602032601833343,1.0,0.0,0.0,1.569131851196289,1.569138526916504,1.6429044080723545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.92724609375,0.0,162.3217315673828,1895.4371337890625,0.0,398.69866943359375,0.4257664680480957,1.0,0.0,3.0,1.0,0.0
12296640,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9144713282585144,0.1936198770999908,0.1742711216211319,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.868692934513092,0.1666014492511749,0.1582377403974533,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951320886611938,0.2704673409461975,0.1737186014652252,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.809759259223938,0.1335318684577942,0.1270091384649276,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8029974699020386,0.1300179809331894,0.5877102613449097,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2037658691406,1.0,0.271215558052063,1.0,1.0,0.0,1.0,-1.4653476476669312,1.465345859527588,1.7724241843097843e-06,1.121193528175354,0.6456257700920105,0.6456257700920105,0.0,30.31145668029785,25.0,10971.2890625,-0.0,255.01577758789065,1.0,283.1499938964844,284.8122863769531,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602032601833343,1.0,0.0,0.0,1.569131851196289,1.569138526916504,1.6429044080723545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.92724609375,0.0,162.3217315673828,1895.4371337890625,0.0,398.69866943359375,0.4257664680480957,1.0,0.0,3.0,1.0,0.0
12296700,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.9169620871543884,0.1943017989397049,0.1748633384704589,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8700452446937561,0.1667617261409759,0.1583801954984665,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9948551654815674,0.2702936828136444,0.1728777885437011,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8109399080276489,0.1336344480514526,0.1270979046821594,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8033100962638855,0.1296819746494293,0.5861831903457642,285.22540283203125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.2292785644531,1.0,0.2705060839653015,1.0,1.0,0.0,1.0,-1.4635016918182373,1.463499903678894,1.7683710211713333e-06,1.1197789907455444,0.6412351131439209,0.6412351131439209,0.0,30.16482925415039,25.0,10979.208984375,-0.0,253.87646484375,1.0,283.1499938964844,284.84130859375,289.84527587890625,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19197.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607289433479309,1.0,0.0,0.0,1.544647455215454,1.5446540117263794,1.5920333851227042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.754150390625,0.0,156.5704803466797,1895.4371337890625,0.0,399.9638366699219,0.4207826852798462,1.0,0.0,3.0,1.0,0.0
12296760,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.924285888671875,0.1950065493583679,0.1754664927721023,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8753336071968079,0.1669309586286544,0.1585158258676529,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9934752583503724,0.2707696855068207,0.1690126210451126,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8155961632728577,0.1337457299232483,0.1271788477897644,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8072638511657715,0.1293538361787796,0.5845957398414612,285.24615478515625,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700744628906,285.2492370605469,1.0,0.2688817679882049,1.0,1.0,0.0,1.0,-1.4579436779022217,1.457942008972168,1.7560289506945992e-06,1.1153489351272583,0.636702835559845,0.636702835559845,0.0,29.55073928833008,28.0,10964.3701171875,-0.0,250.0372314453125,1.0,283.1499938964844,284.8650817871094,289.863037109375,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,19122.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613021910190582,1.0,0.0,0.0,1.5222828388214111,1.5222892761230469,1.5462656222098309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.741455078125,0.0,151.35435485839844,1895.4371337890625,0.0,401.3479919433594,0.4161716401576996,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298506379127502,0.196482315659523,0.1767595559358596,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783584237098694,0.1673099249601364,0.1588508933782577,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927610158920288,0.2726554572582245,0.1671854853630066,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181430101394653,0.1340095102787017,0.1274051815271377,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081424236297607,0.1287583112716674,0.5817854404449463,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.291259765625,1.0,0.2683089077472687,1.0,1.0,0.0,1.0,-1.4545953273773191,1.454593539237976,1.7484642285126029e-06,1.1125261783599854,0.6285133361816406,0.6285133361816406,0.0,29.25117492675781,31.0,10969.32421875,-0.0,247.9132537841797,1.0,283.1499938964844,284.9139709472656,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619543850421905,1.0,0.0,0.0,1.4797420501708984,1.4797483682632446,1.461051368778499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.518798828125,0.0,141.86402893066406,1895.4371337890625,0.0,402.9285278320313,0.4075301885604858,1.0,0.0,3.0,1.0,0.0
