time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298506379127502,0.196482315659523,0.1767595559358596,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783584237098694,0.1673099249601364,0.1588508933782577,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927610158920288,0.2726554572582245,0.1671854853630066,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181430101394653,0.1340095102787017,0.1274051815271377,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081424236297607,0.1287583112716674,0.5817854404449463,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.291259765625,1.0,0.2683089077472687,1.0,1.0,0.0,1.0,-1.4545953273773191,1.454593539237976,1.7484642285126029e-06,1.1125261783599854,0.6285133361816406,0.6285133361816406,0.0,29.25117492675781,31.0,10969.32421875,-0.0,247.9132537841797,1.0,283.1499938964844,284.9139709472656,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619543850421905,1.0,0.0,0.0,1.4797420501708984,1.4797483682632446,1.461051368778499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.518798828125,0.0,141.86402893066406,1895.4371337890625,0.0,402.9285278320313,0.4075301885604858,1.0,0.0,3.0,1.0,0.0
12296940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294776916503906,0.1980591565370559,0.1781594157218933,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764697909355164,0.1677478402853012,0.1592602729797363,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935484528541564,0.2740597128868103,0.1692059934139251,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164430260658264,0.1343288868665695,0.1277038156986236,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045781254768372,0.1282275915145874,0.5793899297714233,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690377533435821,1.0,1.0,0.0,1.0,-1.4566729068756104,1.4566712379455566,1.7529556544104707e-06,1.114081621170044,0.6212884187698364,0.6212884187698364,0.0,29.54748916625977,34.0,11011.359375,-0.0,249.5050811767578,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18888.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622510075569153,1.0,0.0,0.0,1.4419935941696167,1.4419996738433838,1.3874587523332593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.122314453125,0.0,133.761474609375,1895.4371337890625,0.0,403.6494140625,0.399879515171051,1.0,0.0,3.0,1.0,0.0
12297000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294776916503906,0.1980591565370559,0.1781594157218933,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764697909355164,0.1677478402853012,0.1592602729797363,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935484528541564,0.2740597128868103,0.1692059934139251,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164430260658264,0.1343288868665695,0.1277038156986236,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045781254768372,0.1282275915145874,0.5793899297714233,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690377533435821,1.0,1.0,0.0,1.0,-1.4566729068756104,1.4566712379455566,1.7529556544104707e-06,1.114081621170044,0.6212884187698364,0.6212884187698364,0.0,29.54748916625977,34.0,11011.359375,-0.0,249.5050811767578,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18888.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622510075569153,1.0,0.0,0.0,1.4419935941696167,1.4419996738433838,1.3874587523332593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.122314453125,0.0,133.761474609375,1895.4371337890625,0.0,403.6494140625,0.399879515171051,1.0,0.0,3.0,1.0,0.0
12297060,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.92476087808609,0.1997343897819519,0.1796636283397674,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710277676582336,0.1682446897029876,0.1597411781549453,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952377676963806,0.2744773924350738,0.1740463078022003,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8115800023078918,0.1347022503614425,0.1280695348978042,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976727485656738,0.1277312487363815,0.5772549510002136,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708589732646942,1.0,1.0,0.0,1.0,-1.4627405405044556,1.4627387523651123,1.7663149947111378e-06,1.1188185214996338,0.6150546669960022,0.6150546669960022,0.0,30.30273628234864,25.0,11079.939453125,-0.0,253.9032745361328,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629629254341125,1.0,0.0,0.0,1.4091404676437378,1.409146428108215,1.324957707993235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.01513671875,0.0,126.9402313232422,1895.4371337890625,0.0,405.3847961425781,0.3932246267795563,1.0,0.0,3.0,1.0,0.0
12297120,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.92476087808609,0.1997343897819519,0.1796636283397674,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710277676582336,0.1682446897029876,0.1597411781549453,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952377676963806,0.2744773924350738,0.1740463078022003,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8115800023078918,0.1347022503614425,0.1280695348978042,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976727485656738,0.1277312487363815,0.5772549510002136,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708589732646942,1.0,1.0,0.0,1.0,-1.4627405405044556,1.4627387523651123,1.7663149947111378e-06,1.1188185214996338,0.6150546669960022,0.6150546669960022,0.0,30.30273628234864,25.0,11079.939453125,-0.0,253.9032745361328,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629629254341125,1.0,0.0,0.0,1.4091404676437378,1.409146428108215,1.324957707993235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.01513671875,0.0,126.9402313232422,1895.4371337890625,0.0,405.3847961425781,0.3932246267795563,1.0,0.0,3.0,1.0,0.0
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362711906433104,0.201471135020256,0.1811844408512115,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788091540336609,0.1687719374895095,0.1602073013782501,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.993382692337036,0.2752612829208374,0.1687700599431991,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183786869049072,0.1351028084754943,0.1284164935350418,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029719591140747,0.1272376477718353,0.5749078989028931,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2685949206352234,1.0,1.0,0.0,1.0,-1.4564003944396973,1.4563987255096436,1.7522744428788428e-06,1.1137876510620115,0.6096550226211548,0.6096550226211548,0.0,29.48404693603516,28.0,11087.46484375,-0.0,249.23394775390625,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643986523151397,1.0,0.0,0.0,1.3809102773666382,1.3809161186218262,1.272402130325645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.345458984375,0.0,121.2592315673828,1895.4371337890625,0.0,408.9073181152344,0.387516051530838,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362711906433104,0.201471135020256,0.1811844408512115,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788091540336609,0.1687719374895095,0.1602073013782501,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.993382692337036,0.2752612829208374,0.1687700599431991,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183786869049072,0.1351028084754943,0.1284164935350418,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029719591140747,0.1272376477718353,0.5749078989028931,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2685949206352234,1.0,1.0,0.0,1.0,-1.4564003944396973,1.4563987255096436,1.7522744428788428e-06,1.1137876510620115,0.6096550226211548,0.6096550226211548,0.0,29.48404693603516,28.0,11087.46484375,-0.0,249.23394775390625,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643986523151397,1.0,0.0,0.0,1.3809102773666382,1.3809161186218262,1.272402130325645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.345458984375,0.0,121.2592315673828,1895.4371337890625,0.0,408.9073181152344,0.387516051530838,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9407863020896912,0.2023562043905258,0.1819629818201065,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8817362785339355,0.1690462976694107,0.1604524552822113,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9926467537879944,0.2764371335506439,0.1669023334980011,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.8208709359169006,0.135314792394638,0.1286024004220962,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8047059774398804,0.1270088106393814,0.5737957954406738,285.4386901855469,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.4415283203125,1.0,0.2681633234024048,1.0,1.0,0.0,1.0,-1.454271674156189,1.4542698860168457,1.7474462765676435e-06,1.11197030544281,0.6073027849197388,0.6073027849197388,0.0,29.20248985290528,28.0,11089.3828125,-0.0,247.6592712402344,1.0,283.1499938964844,285.0814208984375,290.00653076171875,290.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18624.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650641977787018,1.0,0.0,0.0,1.3677961826324463,1.3678019046783447,1.248349406068883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.55419921875,0.0,118.7257308959961,1895.4371337890625,0.0,410.550537109375,0.3849201202392578,1.0,0.0,3.0,1.0,0.0
12297360,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9431015253067015,0.2032587677240371,0.182761862874031,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8828526735305786,0.1693304032087326,0.1607138812541961,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.9924538731575012,0.2775954008102417,0.1664299219846725,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8218095898628235,0.1355363726615905,0.1288050264120102,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8047988414764404,0.1267960667610168,0.572795569896698,285.4560852050781,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.4590759277344,1.0,0.2680910527706146,1.0,1.0,0.0,1.0,-1.4540181159973145,1.4540164470672607,1.7468152009314508e-06,1.1116981506347656,0.6049642562866211,0.6049642562866211,0.0,29.136180877685547,31.0,11107.515625,-0.0,247.39112854003903,1.0,283.1499938964844,285.1006164550781,290.0200500488281,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18565.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655743539333343,1.0,0.0,0.0,1.3565198183059692,1.3565255403518677,1.227851100793487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.9453125,0.0,116.49983215332033,1895.4371337890625,0.0,411.8145751953125,0.3826135993003845,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437984824180604,0.2051248997449875,0.1844233870506286,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817726373672485,0.1699312776327133,0.1612787991762161,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930998682975768,0.2794173657894134,0.1680395901203155,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208735585212708,0.1360093355178833,0.1292503923177719,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8019948601722717,0.1264025419950485,0.5710229873657227,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964599609375,1.0,0.2688960433006286,1.0,1.0,0.0,1.0,-1.4570274353027344,1.4570256471633911,1.7533242271383642e-06,1.113956093788147,0.6011882424354553,0.6011882424354553,0.0,29.39313316345215,34.0,11165.8310546875,-0.0,249.2689666748047,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466515302658081,1.0,0.0,0.0,1.3362356424331665,1.3362412452697754,1.1914053033024177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.832763671875,0.0,112.59854125976562,1895.4371337890625,0.0,414.15625,0.3785085082054138,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437984824180604,0.2051248997449875,0.1844233870506286,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817726373672485,0.1699312776327133,0.1612787991762161,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930998682975768,0.2794173657894134,0.1680395901203155,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208735585212708,0.1360093355178833,0.1292503923177719,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8019948601722717,0.1264025419950485,0.5710229873657227,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964599609375,1.0,0.2688960433006286,1.0,1.0,0.0,1.0,-1.4570274353027344,1.4570256471633911,1.7533242271383642e-06,1.113956093788147,0.6011882424354553,0.6011882424354553,0.0,29.39313316345215,34.0,11165.8310546875,-0.0,249.2689666748047,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466515302658081,1.0,0.0,0.0,1.3362356424331665,1.3362412452697754,1.1914053033024177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.832763671875,0.0,112.59854125976562,1895.4371337890625,0.0,414.15625,0.3785085082054138,1.0,0.0,3.0,1.0,0.0
12297540,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399537444114684,0.207070767879486,0.1861724853515625,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8768938183784485,0.1705762892961502,0.1619013100862503,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947608709335328,0.2802282273769378,0.1725971698760986,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166678547859192,0.1365215331315994,0.1297490447759628,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957090139389038,0.1260277777910232,0.5694426894187927,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.5353698730469,1.0,0.2708081007003784,1.0,1.0,0.0,1.0,-1.4640450477600098,1.4640432596206665,1.7687544868749685e-06,1.1194063425064087,0.5983452200889587,0.5983452200889587,0.0,30.11837387084961,37.0,11252.2548828125,-0.0,253.98936462402344,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679237604141235,1.0,0.0,0.0,1.320118069648743,1.320123553276062,1.1628372931227204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.51416015625,0.0,109.51394653320312,1895.4371337890625,0.0,417.686279296875,0.3752018213272095,1.0,0.0,3.0,1.0,0.0
12297600,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399537444114684,0.207070767879486,0.1861724853515625,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8768938183784485,0.1705762892961502,0.1619013100862503,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947608709335328,0.2802282273769378,0.1725971698760986,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166678547859192,0.1365215331315994,0.1297490447759628,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957090139389038,0.1260277777910232,0.5694426894187927,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.5353698730469,1.0,0.2708081007003784,1.0,1.0,0.0,1.0,-1.4640450477600098,1.4640432596206665,1.7687544868749685e-06,1.1194063425064087,0.5983452200889587,0.5983452200889587,0.0,30.11837387084961,37.0,11252.2548828125,-0.0,253.98936462402344,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679237604141235,1.0,0.0,0.0,1.320118069648743,1.320123553276062,1.1628372931227204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.51416015625,0.0,109.51394653320312,1895.4371337890625,0.0,417.686279296875,0.3752018213272095,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.933841586112976,0.2094119787216186,0.1881738752126693,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703252673149109,0.1716035008430481,0.1627686470746994,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966265559196472,0.2802788615226745,0.1787784248590469,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109286427497864,0.1374131590127945,0.1304889321327209,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879277467727661,0.125999629497528,0.5688632726669312,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736597657203674,1.0,1.0,0.0,1.0,-1.4751006364822388,1.4750988483428955,1.7933105027623242e-06,1.128058671951294,0.5964667201042175,0.5964667201042175,0.0,31.1800594329834,25.0,11366.888671875,-0.0,261.3078918457031,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702620804309845,1.0,0.0,0.0,1.3081902265548706,1.30819571018219,1.1419188439276696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.187255859375,0.0,107.2055206298828,1895.4371337890625,0.0,423.6139526367188,0.372689813375473,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.933841586112976,0.2094119787216186,0.1881738752126693,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703252673149109,0.1716035008430481,0.1627686470746994,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966265559196472,0.2802788615226745,0.1787784248590469,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109286427497864,0.1374131590127945,0.1304889321327209,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879277467727661,0.125999629497528,0.5688632726669312,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736597657203674,1.0,1.0,0.0,1.0,-1.4751006364822388,1.4750988483428955,1.7933105027623242e-06,1.128058671951294,0.5964667201042175,0.5964667201042175,0.0,31.1800594329834,25.0,11366.888671875,-0.0,261.3078918457031,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702620804309845,1.0,0.0,0.0,1.3081902265548706,1.30819571018219,1.1419188439276696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.187255859375,0.0,107.2055206298828,1895.4371337890625,0.0,423.6139526367188,0.372689813375473,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.952393114566803,0.2122178822755813,0.1905587911605835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844304084777832,0.1731386929750442,0.1640674918889999,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938167333602904,0.2819036841392517,0.1699241250753402,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234859108924866,0.138819932937622,0.1316646337509155,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993522882461548,0.1264824718236923,0.5702787637710571,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.2711585164070129,1.0,1.0,0.0,1.0,-1.472006916999817,1.4720051288604736,1.7863706034404458e-06,1.125592827796936,0.5953629612922668,0.5953629612922668,0.0,29.901819229125977,43.0,11414.419921875,-0.0,256.7913513183594,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734688997268677,1.0,0.0,0.0,1.3001247644424438,1.3001302480697632,1.1278815748028137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9287109375,0.0,105.60400390625,1895.4371337890625,0.0,431.8815002441406,0.3709225952625274,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.952393114566803,0.2122178822755813,0.1905587911605835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844304084777832,0.1731386929750442,0.1640674918889999,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938167333602904,0.2819036841392517,0.1699241250753402,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234859108924866,0.138819932937622,0.1316646337509155,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993522882461548,0.1264824718236923,0.5702787637710571,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.2711585164070129,1.0,1.0,0.0,1.0,-1.472006916999817,1.4720051288604736,1.7863706034404458e-06,1.125592827796936,0.5953629612922668,0.5953629612922668,0.0,29.901819229125977,43.0,11414.419921875,-0.0,256.7913513183594,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734688997268677,1.0,0.0,0.0,1.3001247644424438,1.3001302480697632,1.1278815748028137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9287109375,0.0,105.60400390625,1895.4371337890625,0.0,431.8815002441406,0.3709225952625274,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.95247882604599,0.2137347161769867,0.1918904185295105,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8839065432548523,0.1740454584360122,0.1648869663476944,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.994363009929657,0.2837724685668945,0.1714411675930023,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8232449889183044,0.139668121933937,0.1324275285005569,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7982822060585022,0.1268907338380813,0.5718843936920166,285.6102905273437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2378845214844,285.613525390625,1.0,0.2731715440750122,1.0,1.0,0.0,1.0,-1.4792451858520508,1.4792433977127075,1.802344854695548e-06,1.1310821771621704,0.5951337218284607,0.5951337218284607,0.0,30.22819328308105,43.0,11473.5625,-0.0,260.6802673339844,1.0,283.1499938964844,285.25787353515625,290.1504211425781,290.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18165.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749845266342163,1.0,0.0,0.0,1.2969070672988892,1.296912431716919,1.1223055196296629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.845947265625,0.0,104.98509216308594,1895.4371337890625,0.0,435.8456726074219,0.3702380061149597,1.0,0.0,3.0,1.0,0.0
12297960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.9438523650169371,0.2153332531452179,0.193322941660881,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8760406374931335,0.1750374436378479,0.1658228784799575,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.9965783953666688,0.2847704887390136,0.1785976588726043,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167358040809631,0.1406018286943435,0.1333090960979461,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906351089477539,0.1273909658193588,0.5741134285926819,285.63330078125,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.6378479003906,1.0,0.2769825160503387,1.0,1.0,0.0,1.0,-1.494409441947937,1.4944075345993042,1.8365748246651488e-06,1.14302396774292,0.5951460003852844,0.5951460003852844,0.0,31.497528076171875,61.0,11589.865234375,-0.0,270.4271545410156,1.0,283.1499938964844,285.2793884277344,290.1626892089844,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18111.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476449191570282,1.0,0.0,0.0,1.2954905033111572,1.2954959869384766,1.1198552840596677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.131103515625,0.0,104.60384368896484,1895.4371337890625,0.0,439.7117004394531,0.3698148131370544,1.0,0.0,3.0,1.0,0.0
12298020,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064927697181702,0.2187552154064178,0.1964886486530304,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452270030975342,0.1772392392158508,0.1680089235305786,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930402040481568,0.2832716107368469,0.1988965421915054,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879886627197266,0.1426803767681121,0.13538259267807,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613127827644348,0.1285583674907684,0.5799458622932434,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890220880508423,1.0,1.0,0.0,1.0,-1.5356606245040894,1.5356587171554563,1.9320718820381444e-06,1.175747036933899,0.596494734287262,0.596494734287262,0.0,36.70340347290039,64.0,11901.3681640625,-0.0,302.2626953125,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803735315799713,1.0,0.0,0.0,1.296209454536438,1.296214938163757,1.1210985917387006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.578369140625,0.0,104.42549896240234,1895.4371337890625,0.0,450.2430114746094,0.3696142137050628,1.0,0.0,3.0,1.0,0.0
12298080,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064927697181702,0.2187552154064178,0.1964886486530304,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452270030975342,0.1772392392158508,0.1680089235305786,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930402040481568,0.2832716107368469,0.1988965421915054,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879886627197266,0.1426803767681121,0.13538259267807,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613127827644348,0.1285583674907684,0.5799458622932434,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890220880508423,1.0,1.0,0.0,1.0,-1.5356606245040894,1.5356587171554563,1.9320718820381444e-06,1.175747036933899,0.596494734287262,0.596494734287262,0.0,36.70340347290039,64.0,11901.3681640625,-0.0,302.2626953125,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803735315799713,1.0,0.0,0.0,1.296209454536438,1.296214938163757,1.1210985917387006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.578369140625,0.0,104.42549896240234,1895.4371337890625,0.0,450.2430114746094,0.3696142137050628,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690722584724426,0.2222972363233566,0.1998973786830902,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124576210975647,0.1795918345451355,0.170465812087059,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.947970688343048,0.2819350361824035,0.1977352797985077,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560058832168579,0.1449077278375625,0.1377217173576355,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308324575424194,0.129816398024559,0.5867335200309753,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988430857658386,1.0,1.0,0.0,1.0,-1.5513073205947876,1.5513052940368652,1.969083996300469e-06,1.18813157081604,0.5987578630447388,0.5987578630447388,0.0,43.65288162231445,67.0,12082.072265625,-0.0,328.1590270996094,1.0,283.1499938964844,285.3647766113281,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861834943294525,1.0,0.0,0.0,1.30162513256073,1.301630616188049,1.1304863534178369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17041015625,0.0,105.06553649902344,1895.4371337890625,0.0,466.30963134765625,0.3703164160251617,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690722584724426,0.2222972363233566,0.1998973786830902,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124576210975647,0.1795918345451355,0.170465812087059,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.947970688343048,0.2819350361824035,0.1977352797985077,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560058832168579,0.1449077278375625,0.1377217173576355,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308324575424194,0.129816398024559,0.5867335200309753,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988430857658386,1.0,1.0,0.0,1.0,-1.5513073205947876,1.5513052940368652,1.969083996300469e-06,1.18813157081604,0.5987578630447388,0.5987578630447388,0.0,43.65288162231445,67.0,12082.072265625,-0.0,328.1590270996094,1.0,283.1499938964844,285.3647766113281,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861834943294525,1.0,0.0,0.0,1.30162513256073,1.301630616188049,1.1304863534178369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17041015625,0.0,105.06553649902344,1895.4371337890625,0.0,466.30963134765625,0.3703164160251617,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491523861885071,0.2259240746498108,0.2033188641071319,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926254868507385,0.1820681095123291,0.1729796826839447,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9171023368835448,0.2825011610984802,0.198038175702095,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7392966747283936,0.147268921136856,0.1401261985301971,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136759757995605,0.1312247365713119,0.5938404202461243,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074764609336853,1.0,1.0,0.0,1.0,-1.5702142715454102,1.5702122449874878,2.0142913399467943e-06,1.202989101409912,0.6018513441085815,0.6018513441085815,0.0,49.212867736816406,55.0,12278.375,-0.0,352.3085327148437,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922451078891754,1.0,0.0,0.0,1.310765504837036,1.3107709884643557,1.1464192084531533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.317138671875,0.0,106.37712860107422,1895.4371337890625,0.0,483.6993713378906,0.3717670738697052,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491523861885071,0.2259240746498108,0.2033188641071319,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926254868507385,0.1820681095123291,0.1729796826839447,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9171023368835448,0.2825011610984802,0.198038175702095,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7392966747283936,0.147268921136856,0.1401261985301971,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136759757995605,0.1312247365713119,0.5938404202461243,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074764609336853,1.0,1.0,0.0,1.0,-1.5702142715454102,1.5702122449874878,2.0142913399467943e-06,1.202989101409912,0.6018513441085815,0.6018513441085815,0.0,49.212867736816406,55.0,12278.375,-0.0,352.3085327148437,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922451078891754,1.0,0.0,0.0,1.310765504837036,1.3107709884643557,1.1464192084531533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.317138671875,0.0,106.37712860107422,1895.4371337890625,0.0,483.6993713378906,0.3717670738697052,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.8516119718551636,0.2291994243860244,0.2062352299690246,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945254445075989,0.1843461990356445,0.1751108765602111,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164783358573914,0.2836165428161621,0.198731243610382,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7414188385009766,0.1494476646184921,0.1421658098697662,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148032784461975,0.1325908005237579,0.5998523831367493,285.7833557128906,285.52349853515625,293.5526123046875,287.24102783203125,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098202049732208,1.0,1.0,0.0,1.0,-1.586772918701172,1.5867708921432495,2.05443052436749e-06,1.2160069942474363,0.6054028868675232,0.6054028868675232,0.0,49.87757873535156,55.0,12457.2294921875,-0.0,362.5544738769531,1.0,283.1499938964844,285.40020751953125,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971729516983032,1.0,0.0,0.0,1.3218001127243042,1.3218055963516235,1.165802601121868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.30126953125,0.0,108.06619262695312,1895.4371337890625,0.0,498.326416015625,0.3736249804496765,1.0,0.0,3.0,1.0,0.0
12298440,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533210158348083,0.2296892553567886,0.2066589593887329,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.7961364984512329,0.1846909821033477,0.175420269370079,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181428551673888,0.2838106453418731,0.1988491714000702,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428648471832275,0.1497774273157119,0.1424615085124969,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161046862602234,0.1328031569719314,0.6007266044616699,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.7878723144531,1.0,0.3098436892032623,1.0,1.0,0.0,1.0,-1.5891996622085571,1.5891976356506348,2.060353835986461e-06,1.217913031578064,0.605831503868103,0.605831503868103,0.0,49.65562057495117,43.0,12484.0185546875,-0.0,363.207763671875,1.0,283.1499938964844,285.40185546875,290.27197265625,291.173828125,293.1499938964844,293.1499938964844,283.1499938964844,17719.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978580176830292,1.0,0.0,0.0,1.323746681213379,1.3237521648406982,1.169238785792004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.059326171875,0.0,108.36856842041016,1895.4371337890625,0.0,500.3955993652344,0.3739557862281799,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8624380230903625,0.231634184718132,0.2083239555358886,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047242760658264,0.1860683411359787,0.1766380369663238,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277508854866028,0.2846159040927887,0.1993332058191299,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7505711913108826,0.1510945409536361,0.1436244547367096,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229693531990051,0.1336614340543747,0.6041786074638367,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.79833984375,1.0,0.3094261288642883,1.0,1.0,0.0,1.0,-1.5987818241119385,1.5987796783447266,2.083844037770177e-06,1.2254363298416138,0.608193039894104,0.608193039894104,0.0,48.29973602294922,43.0,12589.3701171875,-0.0,364.4963073730469,1.0,283.1499938964844,285.4080810546875,290.28240966796875,291.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17682.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004896521568298,1.0,0.0,0.0,1.331415057182312,1.3314205408096311,1.1828245760625583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.9091796875,0.0,109.59864044189452,1895.4371337890625,0.0,508.4264526367188,0.3752989768981933,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8764169812202454,0.2336220145225525,0.2099966257810592,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8171951174736023,0.1874929368495941,0.1778674274682998,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9431119561195374,0.2854925692081451,0.1998498141765594,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624294757843018,0.1524561792612075,0.1447966396808624,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332634925842285,0.1345672160387039,0.6076902747154236,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081431984901428,1.0,1.0,0.0,1.0,-1.608509182929993,1.6085070371627808,2.107860609612544e-06,1.233071208000183,0.6106616854667664,0.6106616854667664,0.0,46.11883163452149,31.0,12698.666015625,-0.0,363.6080017089844,1.0,283.1499938964844,285.41290283203125,290.2929382324219,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17633.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030397176742554,1.0,0.0,0.0,1.3404254913330078,1.3404309749603271,1.198888526232622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.023193359375,0.0,111.04554748535156,1895.4371337890625,0.0,516.334716796875,0.3768701255321502,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233965873718262,0.2377116829156875,0.2133769690990448,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8554983735084534,0.1904720216989517,0.180377185344696,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868909120559692,0.2873992919921875,0.2009477466344833,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016279339790344,0.1553009003400802,0.1471844464540481,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676762342453003,0.1365062296390533,0.6149510145187378,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036940991878509,1.0,1.0,0.0,1.0,-1.628482460975647,1.628480315208435,2.15771342482185e-06,1.2487406730651855,0.6163138747215271,0.6163138747215271,0.0,39.9364128112793,25.0,12924.6767578125,-0.0,356.9967956542969,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080711841583252,1.0,0.0,0.0,1.360668063163757,1.3606736660003662,1.2353721956515076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.692138671875,0.0,114.4173812866211,1895.4371337890625,0.0,532.310546875,0.3804936408996582,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233965873718262,0.2377116829156875,0.2133769690990448,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8554983735084534,0.1904720216989517,0.180377185344696,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868909120559692,0.2873992919921875,0.2009477466344833,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016279339790344,0.1553009003400802,0.1471844464540481,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676762342453003,0.1365062296390533,0.6149510145187378,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036940991878509,1.0,1.0,0.0,1.0,-1.628482460975647,1.628480315208435,2.15771342482185e-06,1.2487406730651855,0.6163138747215271,0.6163138747215271,0.0,39.9364128112793,25.0,12924.6767578125,-0.0,356.9967956542969,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080711841583252,1.0,0.0,0.0,1.360668063163757,1.3606736660003662,1.2353721956515076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.692138671875,0.0,114.4173812866211,1895.4371337890625,0.0,532.310546875,0.3804936408996582,1.0,0.0,3.0,1.0,0.0
