time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712562561035156,0.2419293075799942,0.2169524878263473,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957369327545166,0.1935791224241256,0.1831022351980209,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982759952545166,0.2911902964115143,0.1860919147729873,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380151987075806,0.1582576185464859,0.1497740894556045,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037599325180054,0.1385712623596191,0.6232137084007263,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988146841526031,1.0,1.0,0.0,1.0,-1.631257176399231,1.631255030632019,2.1647374524036422e-06,1.250952124595642,0.6225898265838623,0.6225898265838623,0.0,35.26599884033203,28.0,13065.4384765625,-0.0,345.4755859375,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131106972694397,1.0,0.0,0.0,1.3842467069625854,1.3842523097991943,1.2785579883711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19580078125,0.0,118.50428771972656,1895.4371337890625,0.0,548.8201904296875,0.3848079442977905,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712562561035156,0.2419293075799942,0.2169524878263473,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957369327545166,0.1935791224241256,0.1831022351980209,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982759952545166,0.2911902964115143,0.1860919147729873,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380151987075806,0.1582576185464859,0.1497740894556045,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037599325180054,0.1385712623596191,0.6232137084007263,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988146841526031,1.0,1.0,0.0,1.0,-1.631257176399231,1.631255030632019,2.1647374524036422e-06,1.250952124595642,0.6225898265838623,0.6225898265838623,0.0,35.26599884033203,28.0,13065.4384765625,-0.0,345.4755859375,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131106972694397,1.0,0.0,0.0,1.3842467069625854,1.3842523097991943,1.2785579883711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19580078125,0.0,118.50428771972656,1895.4371337890625,0.0,548.8201904296875,0.3848079442977905,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9877218008041382,0.2443400770425796,0.2190378904342651,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.913570523262024,0.1953524649143219,0.1847036480903625,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9957692623138428,0.2957616448402405,0.1757508665323257,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8533656001091003,0.1599375009536743,0.1512914001941681,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183485865592957,0.1397809535264969,0.6282497048377991,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.81451416015625,1.0,0.2972552180290222,1.0,1.0,0.0,1.0,-1.6311359405517578,1.6311336755752563,2.1642383671860443e-06,1.2506909370422363,0.6262491941452026,0.6262491941452026,0.0,33.720577239990234,28.0,13125.0625,-0.0,341.1221923828125,1.0,283.1499938964844,285.39727783203125,290.3467102050781,291.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17439.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155546069145203,1.0,0.0,0.0,1.3981980085372925,1.398203730583191,1.3044599711520277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.85107421875,0.0,121.02447509765624,1895.4371337890625,0.0,557.0140991210938,0.3874294757843017,1.0,0.0,3.0,1.0,0.0
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9971901774406432,0.2463052570819854,0.2207258194684982,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.9264283180236816,0.1967671066522598,0.1859937310218811,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9935322403907776,0.2999493479728699,0.1691575348377227,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8638860583305359,0.1612733304500579,0.1525106728076934,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8275704383850098,0.140770673751831,0.6324291229248047,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095703125,1.0,0.2965132296085357,1.0,1.0,0.0,1.0,-1.63238787651062,1.6323857307434082,2.167307911804528e-06,1.2515994310379028,0.6291866898536682,0.6291866898536682,0.0,32.85248565673828,46.0,13183.390625,-0.0,339.5374755859375,1.0,283.1499938964844,285.3883056640625,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171751976013184,1.0,0.0,0.0,1.4099313020706177,1.409937024116516,1.3264451581562753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.943359375,0.0,123.15830993652344,1895.4371337890625,0.0,562.5164184570312,0.3896275460720062,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978733658790588,0.2511126399040222,0.2248849868774414,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267334342002868,0.2001086622476577,0.1891210675239563,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948081970214844,0.3081561028957367,0.1727312058210373,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648393154144287,0.1644148379564285,0.1554590612649917,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8277980089187622,0.1431874185800552,0.6430889368057251,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025189936161041,1.0,1.0,0.0,1.0,-1.6626046895980835,1.662602424621582,2.244051302113803e-06,1.275062084197998,0.6367085576057434,0.6367085576057434,0.0,33.93824768066406,64.0,13472.3232421875,-0.0,358.1682434082031,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204802751541138,1.0,0.0,0.0,1.4387041330337524,1.4387099742889404,1.3811357746362773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.808837890625,0.0,128.50686645507812,1895.4371337890625,0.0,573.9103393554688,0.3950546085834503,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978733658790588,0.2511126399040222,0.2248849868774414,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267334342002868,0.2001086622476577,0.1891210675239563,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948081970214844,0.3081561028957367,0.1727312058210373,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648393154144287,0.1644148379564285,0.1554590612649917,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8277980089187622,0.1431874185800552,0.6430889368057251,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025189936161041,1.0,1.0,0.0,1.0,-1.6626046895980835,1.662602424621582,2.244051302113803e-06,1.275062084197998,0.6367085576057434,0.6367085576057434,0.0,33.93824768066406,64.0,13472.3232421875,-0.0,358.1682434082031,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204802751541138,1.0,0.0,0.0,1.4387041330337524,1.4387099742889404,1.3811357746362773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.808837890625,0.0,128.50686645507812,1895.4371337890625,0.0,573.9103393554688,0.3950546085834503,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897376894950868,0.2532933056354522,0.2270641177892685,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.914961040019989,0.2018578052520752,0.1907990872859954,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974443912506104,0.3104275166988373,0.1820712238550186,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558158278465271,0.1660496443510055,0.1570353358983993,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193699717521667,0.1444537043571472,0.6489521861076355,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.83795166015625,1.0,0.3081255257129669,1.0,1.0,0.0,1.0,-1.6873936653137207,1.6873912811279297,2.30855812333175e-06,1.2945555448532104,0.6410585641860962,0.6410585641860962,0.0,35.789485931396484,64.0,13686.0068359375,-0.0,376.82415771484375,1.0,283.1499938964844,285.3949279785156,290.3861694335937,291.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,17278.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226194262504578,1.0,0.0,0.0,1.45480477809906,1.454810619354248,1.4122215930001405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.65185546875,0.0,131.55160522460938,1895.4371337890625,0.0,581.4098510742188,0.3980918824672699,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.975614070892334,0.2555959820747375,0.2291559725999832,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8987512588500977,0.2036573588848114,0.192554697394371,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9990000128746032,0.3111016750335693,0.1947826445102691,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8425715565681458,0.1677251905202865,0.1586799472570419,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8063018918037415,0.1457293629646301,0.6550384163856506,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.8592224121094,1.0,0.3151660561561584,1.0,1.0,0.0,1.0,-1.7165526151657104,1.7165502309799194,2.385880634392379e-06,1.3174750804901123,0.6457173228263855,0.6457173228263855,0.0,38.48512649536133,82.0,13929.9970703125,-0.0,400.9429931640625,1.0,283.1499938964844,285.4068908691406,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255352854728699,1.0,0.0,0.0,1.4724113941192627,1.4724173545837402,1.4466110087596462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.5986328125,0.0,134.92283630371094,1895.4371337890625,0.0,591.7927856445312,0.4014121294021606,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231932163238524,0.2603774070739746,0.2336803525686264,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.853624701499939,0.2073626816272735,0.1963257193565368,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824724793434144,0.3084681928157806,0.2167339324951172,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803196132183075,0.1711569875478744,0.1622038334608078,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7653811573982239,0.1482442021369934,0.6678301692008972,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323260843753814,1.0,1.0,0.0,1.0,-1.7736855745315552,1.7736830711364746,2.542385118431412e-06,1.3627263307571411,0.656157910823822,0.656157910823822,0.0,47.42526245117188,85.0,14435.5205078125,-0.0,461.1646728515625,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17076.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534068763256073,1.0,0.0,0.0,1.51167631149292,1.511682391166687,1.524793589169349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.798828125,0.0,142.6967315673828,1895.4371337890625,0.0,623.2696533203125,0.4088958501815796,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231932163238524,0.2603774070739746,0.2336803525686264,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.853624701499939,0.2073626816272735,0.1963257193565368,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824724793434144,0.3084681928157806,0.2167339324951172,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803196132183075,0.1711569875478744,0.1622038334608078,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7653811573982239,0.1482442021369934,0.6678301692008972,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323260843753814,1.0,1.0,0.0,1.0,-1.7736855745315552,1.7736830711364746,2.542385118431412e-06,1.3627263307571411,0.656157910823822,0.656157910823822,0.0,47.42526245117188,85.0,14435.5205078125,-0.0,461.1646728515625,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17076.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534068763256073,1.0,0.0,0.0,1.51167631149292,1.511682391166687,1.524793589169349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.798828125,0.0,142.6967315673828,1895.4371337890625,0.0,623.2696533203125,0.4088958501815796,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804389834403992,0.2650943994522095,0.2382806241512298,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185794949531555,0.2110625952482223,0.2001925259828567,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298194646835328,0.3074139356613159,0.2156386375427246,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681812047958374,0.1745634973049163,0.1657997667789459,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.733322024345398,0.1506593525409698,0.680482029914856,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456167876720428,1.0,1.0,0.0,1.0,-1.8008394241333008,1.8008369207382202,2.618442067614524e-06,1.3838930130004885,0.6672265529632568,0.6672265529632568,0.0,57.43595886230469,88.0,14760.7490234375,-0.0,509.2205200195313,1.0,283.1499938964844,285.42059326171875,290.4710693359375,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447670817375183,1.0,0.0,0.0,1.5553170442581177,1.555323362350464,1.6141032688210546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.91357421875,0.0,151.8572540283203,1895.4371337890625,0.0,665.1190795898438,0.4174037277698517,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804389834403992,0.2650943994522095,0.2382806241512298,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185794949531555,0.2110625952482223,0.2001925259828567,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298194646835328,0.3074139356613159,0.2156386375427246,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681812047958374,0.1745634973049163,0.1657997667789459,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.733322024345398,0.1506593525409698,0.680482029914856,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456167876720428,1.0,1.0,0.0,1.0,-1.8008394241333008,1.8008369207382202,2.618442067614524e-06,1.3838930130004885,0.6672265529632568,0.6672265529632568,0.0,57.43595886230469,88.0,14760.7490234375,-0.0,509.2205200195313,1.0,283.1499938964844,285.42059326171875,290.4710693359375,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447670817375183,1.0,0.0,0.0,1.5553170442581177,1.555323362350464,1.6141032688210546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.91357421875,0.0,151.8572540283203,1895.4371337890625,0.0,665.1190795898438,0.4174037277698517,1.0,0.0,3.0,1.0,0.0
12299460,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598639369010925,0.2697721123695373,0.2427297383546829,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997811436653137,0.2147967964410781,0.2039790004491806,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003932476043701,0.3084081411361694,0.2162710279226303,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511923909187317,0.1779888868331909,0.1693020910024643,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172541618347168,0.1531164348125457,0.6927280426025391,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567312955856323,1.0,1.0,0.0,1.0,-1.83039653301239,1.83039391040802,2.7028447675547795e-06,1.406996726989746,0.6790854334831238,0.6790854334831238,0.0,65.07723236083984,91.0,15104.4990234375,-0.0,552.6158447265625,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546470880508423,1.0,0.0,0.0,1.6027241945266724,1.602730631828308,1.7140008878868684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.81982421875,0.0,162.36996459960938,1895.4371337890625,0.0,706.2432861328125,0.4268061518669128,1.0,0.0,3.0,1.0,0.0
12299520,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598639369010925,0.2697721123695373,0.2427297383546829,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997811436653137,0.2147967964410781,0.2039790004491806,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003932476043701,0.3084081411361694,0.2162710279226303,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511923909187317,0.1779888868331909,0.1693020910024643,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172541618347168,0.1531164348125457,0.6927280426025391,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567312955856323,1.0,1.0,0.0,1.0,-1.83039653301239,1.83039391040802,2.7028447675547795e-06,1.406996726989746,0.6790854334831238,0.6790854334831238,0.0,65.07723236083984,91.0,15104.4990234375,-0.0,552.6158447265625,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546470880508423,1.0,0.0,0.0,1.6027241945266724,1.602730631828308,1.7140008878868684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.81982421875,0.0,162.36996459960938,1895.4371337890625,0.0,706.2432861328125,0.4268061518669128,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.848173975944519,0.2744750678539276,0.2471341341733932,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.788418710231781,0.2186026722192764,0.2077656239271164,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838468194007874,0.3102152645587921,0.2175766974687576,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417869567871094,0.1814661920070648,0.1727861762046814,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070844769477844,0.1556491702795028,0.7050076723098755,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.366321325302124,1.0,1.0,0.0,1.0,-1.860727906227112,1.860725164413452,2.791090309983701e-06,1.430690884590149,0.6917809247970581,0.6917809247970581,0.0,71.240478515625,79.0,15461.203125,-0.0,593.203369140625,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631489753723145,1.0,0.0,0.0,1.6539348363876345,1.6539413928985596,1.8252828226650308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.56787109375,0.0,174.3668670654297,1895.4371337890625,0.0,743.624755859375,0.4371003210544586,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.848173975944519,0.2744750678539276,0.2471341341733932,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.788418710231781,0.2186026722192764,0.2077656239271164,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838468194007874,0.3102152645587921,0.2175766974687576,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417869567871094,0.1814661920070648,0.1727861762046814,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070844769477844,0.1556491702795028,0.7050076723098755,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.366321325302124,1.0,1.0,0.0,1.0,-1.860727906227112,1.860725164413452,2.791090309983701e-06,1.430690884590149,0.6917809247970581,0.6917809247970581,0.0,71.240478515625,79.0,15461.203125,-0.0,593.203369140625,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631489753723145,1.0,0.0,0.0,1.6539348363876345,1.6539413928985596,1.8252828226650308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.56787109375,0.0,174.3668670654297,1895.4371337890625,0.0,743.624755859375,0.4371003210544586,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491138815879822,0.2768439054489136,0.2492655515670776,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894068360328674,0.2205389589071273,0.2096000015735626,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8832945227622986,0.3112772405147552,0.2182975113391876,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7428395748138428,0.1832319945096969,0.1744631081819534,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078628540039062,0.1569470465183258,0.7108641862869263,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.90673828125,1.0,0.3685914576053619,1.0,1.0,0.0,1.0,-1.8754026889801023,1.8753999471664429,2.8343902158667333e-06,1.4421597719192505,0.6984369158744812,0.6984369158744812,0.0,72.08638763427734,79.0,15639.9287109375,-0.0,606.458740234375,1.0,283.1499938964844,285.3768920898437,290.5106811523437,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670207142829895,1.0,0.0,0.0,1.6809091567993164,1.6809158325195312,1.8853060623769125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.2158203125,0.0,180.9595489501953,1895.4371337890625,0.0,761.2802734375,0.44257453083992,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8541093468666077,0.2792335152626037,0.2513586580753326,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7943941950798035,0.2225064933300018,0.2114039808511734,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.887274980545044,0.312412679195404,0.2190344035625457,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473491430282593,0.1850253194570541,0.1761059612035751,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7121958136558533,0.158274233341217,0.7165687084197998,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.3696915209293365,1.0,1.0,0.0,1.0,-1.8897902965545648,1.889787435531616,2.877196038753027e-06,1.45338773727417,0.7048537135124207,0.7048537135124207,0.0,71.48802947998047,67.0,15816.9677734375,-0.0,615.0367431640625,1.0,283.1499938964844,285.3659362792969,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707370638847351,1.0,0.0,0.0,1.708340406417847,1.708347201347351,1.947341985442108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.90478515625,0.0,187.9152984619141,1895.4371337890625,0.0,778.6082763671875,0.4482009708881378,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737902641296387,0.2840781211853027,0.2554938495159149,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131788969039917,0.2265393882989883,0.2149882465600967,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905552089214325,0.3148425817489624,0.2205475121736526,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647280097007751,0.1886994987726211,0.1793583035469055,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277320027351379,0.1610195040702819,0.7278380990028381,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693251013755798,1.0,1.0,0.0,1.0,-1.918315052986145,1.9183120727539065,2.9631337383762e-06,1.4756299257278442,0.7175045013427734,0.7175045013427734,0.0,67.436767578125,55.0,16169.9296875,-0.0,622.9967041015625,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779101848602295,1.0,0.0,0.0,1.763203263282776,1.763210415840149,2.074427101206311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.643310546875,0.0,202.55259704589844,1895.4371337890625,0.0,813.1328125,0.4596253037452698,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737902641296387,0.2840781211853027,0.2554938495159149,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131788969039917,0.2265393882989883,0.2149882465600967,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905552089214325,0.3148425817489624,0.2205475121736526,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647280097007751,0.1886994987726211,0.1793583035469055,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277320027351379,0.1610195040702819,0.7278380990028381,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693251013755798,1.0,1.0,0.0,1.0,-1.918315052986145,1.9183120727539065,2.9631337383762e-06,1.4756299257278442,0.7175045013427734,0.7175045013427734,0.0,67.436767578125,55.0,16169.9296875,-0.0,622.9967041015625,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779101848602295,1.0,0.0,0.0,1.763203263282776,1.763210415840149,2.074427101206311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.643310546875,0.0,202.55259704589844,1895.4371337890625,0.0,813.1328125,0.4596253037452698,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084130525588988,0.2890130579471588,0.2596029341220855,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426727056503296,0.2307102084159851,0.2185890078544616,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422659873962402,0.3174442946910858,0.2221060544252395,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952051758766174,0.1924975663423538,0.182614117860794,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538453936576843,0.1638911962509155,0.7391391396522522,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664978146553039,1.0,1.0,0.0,1.0,-1.9469252824783323,1.9469223022460933,3.0507551400660304e-06,1.4979195594787598,0.7301204204559326,0.7301204204559326,0.0,60.56190490722656,43.0,16525.1015625,-0.0,621.80224609375,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849536657333374,1.0,0.0,0.0,1.8184095621109009,1.818416833877564,2.2063620974677178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.966796875,0.0,218.1602325439453,1895.4371337890625,0.0,848.4515991210938,0.4712428748607635,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084130525588988,0.2890130579471588,0.2596029341220855,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426727056503296,0.2307102084159851,0.2185890078544616,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422659873962402,0.3174442946910858,0.2221060544252395,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952051758766174,0.1924975663423538,0.182614117860794,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538453936576843,0.1638911962509155,0.7391391396522522,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664978146553039,1.0,1.0,0.0,1.0,-1.9469252824783323,1.9469223022460933,3.0507551400660304e-06,1.4979195594787598,0.7301204204559326,0.7301204204559326,0.0,60.56190490722656,43.0,16525.1015625,-0.0,621.80224609375,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849536657333374,1.0,0.0,0.0,1.8184095621109009,1.818416833877564,2.2063620974677178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.966796875,0.0,218.1602325439453,1895.4371337890625,0.0,848.4515991210938,0.4712428748607635,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444597959518432,0.2922171950340271,0.2622345089912414,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712373971939087,0.2334529310464859,0.2209210395812988,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744307994842528,0.3191860318183899,0.2231283485889434,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226521611213684,0.1949940919876098,0.1847183257341385,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7797163724899292,0.1657954156398773,0.7464728951454163,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.363814115524292,1.0,1.0,0.0,1.0,-1.965446949005127,1.9654438495635984,3.108237478954834e-06,1.5123413801193235,0.7381862998008728,0.7381862998008728,0.0,55.11317825317383,43.0,16754.529296875,-0.0,617.6218872070312,1.0,283.1499938964844,285.3125,290.5702819824219,291.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894685387611389,1.0,0.0,0.0,1.8537793159484863,1.853786826133728,2.293028558142396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.239990234375,0.0,228.6294708251953,1895.4371337890625,0.0,871.849365234375,0.4787407517433166,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683338403701782,0.294032871723175,0.2637174725532532,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.892444908618927,0.2350180298089981,0.2222440242767334,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932695627212524,0.3201875388622284,0.2237115800380706,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.841103732585907,0.1964183151721954,0.185910940170288,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7987045645713806,0.1668864786624908,0.7506413459777832,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8962707519531,1.0,0.3621110916137695,1.0,1.0,0.0,1.0,-1.97595477104187,1.9759516716003416,3.1411123018187936e-06,1.520520806312561,0.7427235245704651,0.7427235245704651,0.0,51.80161285400391,46.0,16884.37890625,-0.0,614.4584350585938,1.0,283.1499938964844,285.3060302734375,290.57769775390625,291.7403869628906,293.1499938964844,293.1499938964844,283.1499938964844,16591.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920173525810242,1.0,0.0,0.0,1.873655080795288,1.8736625909805296,2.342462579463245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.77685546875,0.0,234.6749725341797,1895.4371337890625,0.0,885.3250122070312,0.4829705953598022,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963546991348268,0.2990510165691376,0.2680670619010925,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9256961345672609,0.2393920123577118,0.2262037247419357,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249110281467438,0.2117071002721786,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8694986701011658,0.2003926783800125,0.1894999295473098,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251729607582092,0.1699459105730056,0.7635524272918701,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612022995948791,1.0,1.0,0.0,1.0,-1.9913783073425293,1.991375088691712,3.189785957147251e-06,1.5325745344161987,0.7551546096801758,0.7551546096801758,0.0,48.240970611572266,49.0,17159.138671875,-0.0,614.13037109375,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989661812782288,1.0,0.0,0.0,1.928529143333435,1.9285370111465447,2.481680212440551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.266845703125,0.0,252.0106506347656,1895.4371337890625,0.0,923.059814453125,0.4947162270545959,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963546991348268,0.2990510165691376,0.2680670619010925,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9256961345672609,0.2393920123577118,0.2262037247419357,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249110281467438,0.2117071002721786,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8694986701011658,0.2003926783800125,0.1894999295473098,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251729607582092,0.1699459105730056,0.7635524272918701,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612022995948791,1.0,1.0,0.0,1.0,-1.9913783073425293,1.991375088691712,3.189785957147251e-06,1.5325745344161987,0.7551546096801758,0.7551546096801758,0.0,48.240970611572266,49.0,17159.138671875,-0.0,614.13037109375,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989661812782288,1.0,0.0,0.0,1.928529143333435,1.9285370111465447,2.481680212440551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.266845703125,0.0,252.0106506347656,1895.4371337890625,0.0,923.059814453125,0.4947162270545959,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017340302467346,0.2669074833393097,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9360334873199464,0.2415900528430938,0.228239893913269,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286617398262024,0.2075947076082229,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8781435489654541,0.2023867964744568,0.1913469731807708,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8324946761131287,0.171498954296112,0.7703173160552979,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3614975810050964,1.0,1.0,0.0,1.0,-1.9978299140930176,1.9978266954422,3.2102263958222466e-06,1.537588357925415,0.7612853646278381,0.7612853646278381,0.0,47.56171798706055,49.0,17286.490234375,-0.0,616.7493896484375,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020917296409607,1.0,0.0,0.0,1.955608487129212,1.955616474151612,2.551862223754142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.066162109375,0.0,260.9196472167969,1895.4371337890625,0.0,940.51025390625,0.500548779964447,1.0,0.0,3.0,1.0,0.0
12300360,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.305106520652771,0.2639228403568268,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9432827234268188,0.2437989264726638,0.2302987277507782,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325493633747101,0.2052733153104782,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.884413480758667,0.2043881267309188,0.1932135373353958,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8377441167831421,0.1730762273073196,0.7772383689880371,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4588317871094,285.87176513671875,1.0,0.3621789216995239,1.0,1.0,0.0,1.0,-2.0044522285461426,2.0044491291046143,3.2311697850673227e-06,1.5426595211029053,0.7673614025115967,0.7673614025115967,0.0,47.26256942749024,67.0,17411.865234375,-0.0,620.81884765625,1.0,283.1499938964844,285.2523498535156,290.61334228515625,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16607.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049470901489258,1.0,0.0,0.0,1.982427716255188,1.9824358224868768,2.622334704938112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.50634765625,0.0,269.9733581542969,1895.4371337890625,0.0,956.6954956054688,0.5063437819480896,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115993440151214,0.2713019847869873,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940022587776184,0.2483310848474502,0.234575554728508,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.339168518781662,0.2110126465559005,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821188807487488,0.2084897458553314,0.1970940381288528,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.835463285446167,0.1763656139373779,0.7919792532920837,285.88018798828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.37083500623703,1.0,1.0,0.0,1.0,-2.0476791858673096,2.047675848007202,3.37000665240339e-06,1.5759589672088623,0.779772162437439,0.779772162437439,0.0,49.54582595825195,85.0,17852.90625,-0.0,662.6796875,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104217171669006,1.0,0.0,0.0,2.035647392272949,2.035655975341797,2.765021633877041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3408203125,0.0,288.5693054199219,1895.4371337890625,0.0,988.3658447265624,0.5178747773170471,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115993440151214,0.2713019847869873,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940022587776184,0.2483310848474502,0.234575554728508,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.339168518781662,0.2110126465559005,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821188807487488,0.2084897458553314,0.1970940381288528,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.835463285446167,0.1763656139373779,0.7919792532920837,285.88018798828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.37083500623703,1.0,1.0,0.0,1.0,-2.0476791858673096,2.047675848007202,3.37000665240339e-06,1.5759589672088623,0.779772162437439,0.779772162437439,0.0,49.54582595825195,85.0,17852.90625,-0.0,662.6796875,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104217171669006,1.0,0.0,0.0,2.035647392272949,2.035655975341797,2.765021633877041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3408203125,0.0,288.5693054199219,1895.4371337890625,0.0,988.3658447265624,0.5178747773170471,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893586039543152,0.3156280815601349,0.2833376824855804,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160033464431764,0.253047376871109,0.2391388416290283,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420747816562652,0.229987621307373,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629292249679565,0.2127441763877868,0.2012339383363723,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183799386024475,0.1797441393136978,0.8078296184539795,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854718506336212,1.0,1.0,0.0,1.0,-2.114225149154663,2.114221572875977,3.5908460631617345e-06,1.6277793645858765,0.7928797602653503,0.7928797602653503,0.0,55.43899154663086,88.0,18469.890625,-0.0,738.97802734375,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617754340171814,1.0,0.0,0.0,2.089252233505249,2.0892608165740967,2.912561569701211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3837890625,0.0,308.112548828125,1895.4371337890625,0.0,1032.0718994140625,0.5295027494430542,1.0,0.0,3.0,1.0,0.0
