time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893586039543152,0.3156280815601349,0.2833376824855804,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160033464431764,0.253047376871109,0.2391388416290283,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420747816562652,0.229987621307373,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629292249679565,0.2127441763877868,0.2012339383363723,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183799386024475,0.1797441393136978,0.8078296184539795,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854718506336212,1.0,1.0,0.0,1.0,-2.114225149154663,2.114221572875977,3.5908460631617345e-06,1.6277793645858765,0.7928797602653503,0.7928797602653503,0.0,55.43899154663086,88.0,18469.890625,-0.0,738.97802734375,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617754340171814,1.0,0.0,0.0,2.089252233505249,2.0892608165740967,2.912561569701211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3837890625,0.0,308.112548828125,1895.4371337890625,0.0,1032.0718994140625,0.5295027494430542,1.0,0.0,3.0,1.0,0.0
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9604963660240172,0.3201589286327362,0.2873767614364624,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872697949409485,0.2578202486038208,0.2438884824514389,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816371202468872,0.3414388000965118,0.2391990572214126,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385774493217468,0.2170312255620956,0.205534279346466,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941230535507202,0.1830385029315948,0.8239108920097351,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.3977308869361877,1.0,1.0,0.0,1.0,-2.158808708190918,2.1588048934936523,3.7434483601828106e-06,1.6627405881881714,0.8062981963157654,0.8062981963157654,0.0,63.057350158691406,91.0,18959.033203125,-0.0,806.6612548828125,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277800798416138,1.0,0.0,0.0,2.1432366371154785,2.1432456970214844,3.065022440296161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4912109375,0.0,328.7459411621094,1895.4371337890625,0.0,1094.1439208984375,0.5412628650665283,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9604963660240172,0.3201589286327362,0.2873767614364624,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872697949409485,0.2578202486038208,0.2438884824514389,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816371202468872,0.3414388000965118,0.2391990572214126,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385774493217468,0.2170312255620956,0.205534279346466,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941230535507202,0.1830385029315948,0.8239108920097351,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.3977308869361877,1.0,1.0,0.0,1.0,-2.158808708190918,2.1588048934936523,3.7434483601828106e-06,1.6627405881881714,0.8062981963157654,0.8062981963157654,0.0,63.057350158691406,91.0,18959.033203125,-0.0,806.6612548828125,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277800798416138,1.0,0.0,0.0,2.1432366371154785,2.1432456970214844,3.065022440296161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4912109375,0.0,328.7459411621094,1895.4371337890625,0.0,1094.1439208984375,0.5412628650665283,1.0,0.0,3.0,1.0,0.0
12300780,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386321306228638,0.3251103162765503,0.2919475734233856,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696160316467285,0.2626023292541504,0.2486020773649215,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577918648719788,0.3425487875938415,0.2397988885641098,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8235927224159241,0.2213174700736999,0.209786981344223,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.778115451335907,0.1863232851028442,0.8395911455154419,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081458747386932,1.0,1.0,0.0,1.0,-2.196333885192871,2.1963298320770264,3.873933565046173e-06,1.6918023824691772,0.8197163343429565,0.8197163343429565,0.0,69.59673309326172,94.0,19385.53125,-0.0,865.027587890625,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379572153091431,1.0,0.0,0.0,2.1967029571533203,2.1967122554779053,3.219852828806325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.416015625,0.0,350.2205810546875,1895.4371337890625,0.0,1159.78662109375,0.5529880523681641,1.0,0.0,3.0,1.0,0.0
12300840,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386321306228638,0.3251103162765503,0.2919475734233856,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696160316467285,0.2626023292541504,0.2486020773649215,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577918648719788,0.3425487875938415,0.2397988885641098,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8235927224159241,0.2213174700736999,0.209786981344223,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.778115451335907,0.1863232851028442,0.8395911455154419,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081458747386932,1.0,1.0,0.0,1.0,-2.196333885192871,2.1963298320770264,3.873933565046173e-06,1.6918023824691772,0.8197163343429565,0.8197163343429565,0.0,69.59673309326172,94.0,19385.53125,-0.0,865.027587890625,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379572153091431,1.0,0.0,0.0,2.1967029571533203,2.1967122554779053,3.219852828806325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.416015625,0.0,350.2205810546875,1895.4371337890625,0.0,1159.78662109375,0.5529880523681641,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9309943914413452,0.3276325464248657,0.2942753136157989,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639322519302368,0.2650111019611358,0.2509534060955047,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9487783908843994,0.3436271548271179,0.2405133098363876,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.818708062171936,0.223473310470581,0.2119037359952926,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729182839393616,0.1879865080118179,0.8474243879318237,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.95782470703125,1.0,0.4128671288490295,1.0,1.0,0.0,1.0,-2.214762687683105,2.2147586345672607,3.938935151381884e-06,1.7060997486114502,0.8264897465705872,0.8264897465705872,0.0,72.38681030273438,94.0,19598.666015625,-0.0,893.1110229492188,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,16599.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425989866256714,1.0,0.0,0.0,2.223196268081665,2.223205804824829,3.297987518635637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.3359375,0.0,361.2341613769531,1895.4371337890625,0.0,1190.576416015625,0.5588186383247375,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.92515629529953,0.3301706314086914,0.2966096401214599,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8597418069839478,0.2674386203289032,0.2533093690872192,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415229558944702,0.3448984026908874,0.2413879632949829,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150581121444702,0.2256438136100769,0.2140214890241623,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690715193748474,0.1896672248840332,0.8552788496017456,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.4173683822154999,1.0,1.0,0.0,1.0,-2.233424663543701,2.2334206104278564,4.0053523662209045e-06,1.7205804586410522,0.8333123922348022,0.8333123922348022,0.0,74.90141296386719,97.0,19814.076171875,-0.0,920.8099975585938,1.0,283.1499938964844,285.2555847167969,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469352841377258,1.0,0.0,0.0,2.2494935989379883,2.2495031356811523,3.376469805971283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.35888671875,0.0,372.4129028320313,1895.4371337890625,0.0,1219.8077392578125,0.5646200180053711,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917025864124298,0.335277110338211,0.3012870848178863,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541582226753235,0.2723502516746521,0.2580488920211792,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.930634617805481,0.3477677702903747,0.2433991730213165,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101202249526978,0.2300299108028412,0.2182740420103073,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639238238334656,0.1930790841579437,0.8710975050926208,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259257912635803,1.0,1.0,0.0,1.0,-2.2712602615356445,2.2712559700012207,4.141830686421599e-06,1.749942660331726,0.847098708152771,0.847098708152771,0.0,79.37480163574219,100.0,20250.11328125,-0.0,975.8657836914062,1.0,283.1499938964844,285.253173828125,290.7500305175781,292.1109619140625,293.1499938964844,293.1499938964844,283.1499938964844,16623.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550090909004211,1.0,0.0,0.0,2.3014400005340576,2.30145001411438,3.53421256704678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2340087890625,1895.4371337890625,0.0,1275.4075927734375,0.5761188864707947,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917025864124298,0.335277110338211,0.3012870848178863,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541582226753235,0.2723502516746521,0.2580488920211792,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.930634617805481,0.3477677702903747,0.2433991730213165,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101202249526978,0.2300299108028412,0.2182740420103073,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639238238334656,0.1930790841579437,0.8710975050926208,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259257912635803,1.0,1.0,0.0,1.0,-2.2712602615356445,2.2712559700012207,4.141830686421599e-06,1.749942660331726,0.847098708152771,0.847098708152771,0.0,79.37480163574219,100.0,20250.11328125,-0.0,975.8657836914062,1.0,283.1499938964844,285.253173828125,290.7500305175781,292.1109619140625,293.1499938964844,293.1499938964844,283.1499938964844,16623.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550090909004211,1.0,0.0,0.0,2.3014400005340576,2.30145001411438,3.53421256704678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2340087890625,1895.4371337890625,0.0,1275.4075927734375,0.5761188864707947,1.0,0.0,3.0,1.0,0.0
12301140,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121764302253724,0.340413361787796,0.3059719204902649,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511189818382263,0.2773443460464477,0.2628421187400818,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233030080795288,0.3509133160114288,0.2456236034631729,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.807449996471405,0.2344817966222763,0.2225647419691085,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611045837402344,0.1965613663196563,0.8871232271194458,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340456128120422,1.0,1.0,0.0,1.0,-2.309720516204834,2.30971622467041,4.28306248068111e-06,1.7797963619232178,0.8611049652099609,0.8611049652099609,0.0,83.27970886230469,103.0,20692.771484375,-0.0,1031.043212890625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626472473144531,1.0,0.0,0.0,2.352370500564575,2.352380752563477,3.69236630604064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.990234375,0.0,418.5750427246094,1895.4371337890625,0.0,1329.3701171875,0.5874383449554443,1.0,0.0,3.0,1.0,0.0
12301200,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121764302253724,0.340413361787796,0.3059719204902649,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511189818382263,0.2773443460464477,0.2628421187400818,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233030080795288,0.3509133160114288,0.2456236034631729,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.807449996471405,0.2344817966222763,0.2225647419691085,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611045837402344,0.1965613663196563,0.8871232271194458,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340456128120422,1.0,1.0,0.0,1.0,-2.309720516204834,2.30971622467041,4.28306248068111e-06,1.7797963619232178,0.8611049652099609,0.8611049652099609,0.0,83.27970886230469,103.0,20692.771484375,-0.0,1031.043212890625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626472473144531,1.0,0.0,0.0,2.352370500564575,2.352380752563477,3.69236630604064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.990234375,0.0,418.5750427246094,1895.4371337890625,0.0,1329.3701171875,0.5874383449554443,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.9093227982521056,0.3439379632472992,0.3092619478702545,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8493903875350952,0.2807925343513489,0.2662339508533478,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.918800413608551,0.3530855476856231,0.2472278624773025,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059076070785522,0.2375275194644928,0.2255844324827194,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.759458601474762,0.1989057511091232,0.8983293175697327,286.0036926269531,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4881896972656,286.0046691894531,1.0,0.4396803677082062,1.0,1.0,0.0,1.0,-2.336766242980957,2.336761951446533,4.383924078865675e-06,1.8008166551589966,0.8713265657424927,0.8713265657424927,0.0,85.98440551757812,103.0,21011.16796875,-0.0,1070.68896484375,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679532527923584,1.0,0.0,0.0,2.388339042663574,2.3883495330810547,3.806144945883716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2158203125,0.0,435.6508483886719,1895.4371337890625,0.0,1367.6104736328125,0.5954582691192627,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080703854560852,0.3452432453632355,0.3104878962039947,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8485766053199768,0.2820682227611542,0.2674987614154815,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.916918158531189,0.3538750112056732,0.2478187978267669,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051419854164124,0.2386430352926254,0.2267014533281326,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586624622344971,0.1997450739145279,0.9024049639701844,286.00811767578125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.0090637207031,1.0,0.4418118596076965,1.0,1.0,0.0,1.0,-2.3467066287994385,2.346702337265014,4.421310677571455e-06,1.808545470237732,0.8753279447555542,0.8753279447555542,0.0,87.06977081298828,106.0,21132.74609375,-0.0,1085.8358154296875,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,16671.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699439287185669,1.0,0.0,0.0,2.402155637741089,2.4021663665771484,3.850309724384715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.75732421875,0.0,442.3437194824219,1895.4371337890625,0.0,1382.1131591796875,0.5985446572303772,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.90324604511261,0.3496736586093902,0.3146328330039978,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452109694480896,0.2863840162754059,0.2717650830745697,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099023342132568,0.3565024137496948,0.2497786730527877,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018491268157959,0.2423664778470993,0.2304212301969528,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552657127380371,0.2024586051702499,0.9155876636505128,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491025805473327,1.0,1.0,0.0,1.0,-2.379474401473999,2.379469871520996,4.545706360659096e-06,1.8340094089508057,0.8897408246994019,0.8897408246994019,0.0,91.04351806640624,109.0,21554.685546875,-0.0,1138.1993408203125,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767144799232483,1.0,0.0,0.0,2.4505980014801025,2.450608968734741,4.007168001862738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90478515625,0.0,466.4014587402344,1895.4371337890625,0.0,1432.0584716796875,0.6093890070915222,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.90324604511261,0.3496736586093902,0.3146328330039978,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452109694480896,0.2863840162754059,0.2717650830745697,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099023342132568,0.3565024137496948,0.2497786730527877,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018491268157959,0.2423664778470993,0.2304212301969528,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552657127380371,0.2024586051702499,0.9155876636505128,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491025805473327,1.0,1.0,0.0,1.0,-2.379474401473999,2.379469871520996,4.545706360659096e-06,1.8340094089508057,0.8897408246994019,0.8897408246994019,0.0,91.04351806640624,109.0,21554.685546875,-0.0,1138.1993408203125,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767144799232483,1.0,0.0,0.0,2.4505980014801025,2.450608968734741,4.007168001862738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90478515625,0.0,466.4014587402344,1895.4371337890625,0.0,1432.0584716796875,0.6093890070915222,1.0,0.0,3.0,1.0,0.0
12301500,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9008984565734864,0.3517905473709106,0.3166046142578125,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8434921503067017,0.2884399592876434,0.2737875878810882,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9065426588058472,0.3577398657798767,0.2506959736347198,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.800118625164032,0.2441143542528152,0.2321589291095733,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534694671630859,0.2036865651607513,0.921532392501831,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.0313415527344,1.0,0.452560693025589,1.0,1.0,0.0,1.0,-2.3946053981781006,2.3946008682250977,4.603741672326578e-06,1.8457591533660889,0.8970224261283875,0.8970224261283875,0.0,93.0260009765625,109.0,21760.560546875,-0.0,1163.427734375,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799070239067078,1.0,0.0,0.0,2.474234104156494,2.474245071411133,4.0848385651770514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7138671875,0.0,478.4768981933594,1895.4371337890625,0.0,1455.935302734375,0.6146925687789917,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986510038375854,0.3538607358932495,0.3185294270515442,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418506979942322,0.2904504239559173,0.2757604718208313,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9034183025360109,0.3589455783367157,0.2515870630741119,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7984426617622375,0.2458097636699676,0.233840063214302,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517132759094238,0.2048531472682953,0.9271670579910278,286.037841796875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559078812599182,1.0,1.0,0.0,1.0,-2.409147262573242,2.40914273262024,4.659867499867687e-06,1.8570456504821773,0.9043559432029724,0.9043559432029724,0.0,94.97966003417967,112.0,21964.587890625,-0.0,1188.1474609375,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829907894134521,1.0,0.0,0.0,2.497459650039673,2.49747085571289,4.161886977271934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.751953125,0.0,490.5614318847656,1895.4371337890625,0.0,1479.192138671875,0.6229114532470703,1.0,0.0,3.0,1.0,0.0
12301620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943871259689331,0.3578307330608368,0.3222404718399048,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387631773948669,0.2943379580974579,0.2795835733413696,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976398706436157,0.3612358868122101,0.2532936036586761,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.79523766040802,0.2490564137697219,0.2370668351650238,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.748322069644928,0.2070266753435135,0.9377112984657288,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623320698738098,1.0,1.0,0.0,1.0,-2.436793565750122,2.43678879737854,4.767528935190057e-06,1.878494381904602,0.9188321232795716,0.9188321232795716,0.0,98.8241729736328,115.0,22418.578125,-0.0,1236.43701171875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893258690834045,1.0,0.0,0.0,2.5752997398376465,2.5753114223480225,4.425363044902042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.16455078125,0.0,534.8505859375,1895.4371337890625,0.0,1527.5545654296875,0.6414862275123596,1.0,0.0,3.0,1.0,0.0
12301680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943871259689331,0.3578307330608368,0.3222404718399048,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387631773948669,0.2943379580974579,0.2795835733413696,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976398706436157,0.3612358868122101,0.2532936036586761,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.79523766040802,0.2490564137697219,0.2370668351650238,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.748322069644928,0.2070266753435135,0.9377112984657288,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623320698738098,1.0,1.0,0.0,1.0,-2.436793565750122,2.43678879737854,4.767528935190057e-06,1.878494381904602,0.9188321232795716,0.9188321232795716,0.0,98.8241729736328,115.0,22418.578125,-0.0,1236.43701171875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893258690834045,1.0,0.0,0.0,2.5752997398376465,2.5753114223480225,4.425363044902042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.16455078125,0.0,534.8505859375,1895.4371337890625,0.0,1527.5545654296875,0.6414862275123596,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.890372633934021,0.3615731596946716,0.3257403969764709,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358932733535767,0.2980521321296692,0.2832346558570862,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922120332717896,0.3633623719215393,0.2548820674419403,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921966910362244,0.2521164119243622,0.2401080876588821,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450632452964783,0.2089943885803222,0.9472835063934326,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683881998062134,1.0,1.0,0.0,1.0,-2.4624485969543457,2.462443828582764,4.868550604442135e-06,1.8983858823776243,0.93313866853714,0.93313866853714,0.0,102.5784912109375,118.0,22883.94921875,-0.0,1282.930419921875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.439453125,293.1499938964844,293.1499938964844,283.1499938964844,17933.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958869695663452,1.0,0.0,0.0,2.666935443878174,2.666947841644287,4.745897115299158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19140625,0.0,591.0335693359375,1895.4371337890625,0.0,1578.446044921875,0.6634306907653809,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.890372633934021,0.3615731596946716,0.3257403969764709,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358932733535767,0.2980521321296692,0.2832346558570862,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922120332717896,0.3633623719215393,0.2548820674419403,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921966910362244,0.2521164119243622,0.2401080876588821,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450632452964783,0.2089943885803222,0.9472835063934326,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683881998062134,1.0,1.0,0.0,1.0,-2.4624485969543457,2.462443828582764,4.868550604442135e-06,1.8983858823776243,0.93313866853714,0.93313866853714,0.0,102.5784912109375,118.0,22883.94921875,-0.0,1282.930419921875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.439453125,293.1499938964844,293.1499938964844,283.1499938964844,17933.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958869695663452,1.0,0.0,0.0,2.666935443878174,2.666947841644287,4.745897115299158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19140625,0.0,591.0335693359375,1895.4371337890625,0.0,1578.446044921875,0.6634306907653809,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866214156150818,0.3651230633258819,0.3290582597255707,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332498073577881,0.3016241490840912,0.2867422997951507,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871372938156128,0.3653531074523926,0.2563695013523102,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893456220626831,0.2550222277641296,0.2429943084716797,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.741963803768158,0.2107923626899719,0.9560467600822448,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741217792034149,1.0,1.0,0.0,1.0,-2.486433267593384,2.4864284992218018,4.96396432936308e-06,1.9169732332229608,0.9472580552101136,0.9472580552101136,0.0,106.2396011352539,121.0,23353.69140625,-0.0,1327.8408203125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025859355926514,1.0,0.0,0.0,2.7669410705566406,2.7669546604156494,5.108497589390026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.15380859375,0.0,657.1211547851562,1895.4371337890625,0.0,1631.22021484375,0.6874203085899353,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866214156150818,0.3651230633258819,0.3290582597255707,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332498073577881,0.3016241490840912,0.2867422997951507,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871372938156128,0.3653531074523926,0.2563695013523102,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893456220626831,0.2550222277641296,0.2429943084716797,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.741963803768158,0.2107923626899719,0.9560467600822448,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741217792034149,1.0,1.0,0.0,1.0,-2.486433267593384,2.4864284992218018,4.96396432936308e-06,1.9169732332229608,0.9472580552101136,0.9472580552101136,0.0,106.2396011352539,121.0,23353.69140625,-0.0,1327.8408203125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025859355926514,1.0,0.0,0.0,2.7669410705566406,2.7669546604156494,5.108497589390026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.15380859375,0.0,657.1211547851562,1895.4371337890625,0.0,1631.22021484375,0.6874203085899353,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831375241279602,0.3685126304626465,0.3322238326072693,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308327794075012,0.3050825297832489,0.2901340425014496,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.882413923740387,0.3672371804714203,0.2577762603759765,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866973876953125,0.2578025162220001,0.2457533627748489,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390361428260803,0.2124517560005188,0.9641456604003906,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795778095722198,1.0,1.0,0.0,1.0,-2.5090482234954834,2.5090432167053223,5.054792836745037e-06,1.9344959259033203,0.9611972570419312,0.9611972570419312,0.0,109.80890655517578,124.0,23823.73046875,0.0,1371.4144287109375,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092726826667786,1.0,0.0,0.0,2.87158727645874,2.8716015815734863,5.50221272987983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73046875,0.0,731.64208984375,1895.4371337890625,0.0,1684.6856689453125,0.7125467658042908,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831375241279602,0.3685126304626465,0.3322238326072693,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308327794075012,0.3050825297832489,0.2901340425014496,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.882413923740387,0.3672371804714203,0.2577762603759765,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866973876953125,0.2578025162220001,0.2457533627748489,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390361428260803,0.2124517560005188,0.9641456604003906,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795778095722198,1.0,1.0,0.0,1.0,-2.5090482234954834,2.5090432167053223,5.054792836745037e-06,1.9344959259033203,0.9611972570419312,0.9611972570419312,0.0,109.80890655517578,124.0,23823.73046875,0.0,1371.4144287109375,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092726826667786,1.0,0.0,0.0,2.87158727645874,2.8716015815734863,5.50221272987983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73046875,0.0,731.64208984375,1895.4371337890625,0.0,1684.6856689453125,0.7125467658042908,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8814981579780579,0.3701549470424652,0.3337593674659729,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297101855278015,0.3067763745784759,0.2917950749397278,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801845908164978,0.3681467473506927,0.2584563791751861,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7854534387588501,0.259152889251709,0.2470936179161071,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376402020454407,0.2132375538349151,0.9679882526397704,285.9943542480469,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822152853012085,1.0,1.0,0.0,1.0,-2.5199337005615234,2.5199286937713623,5.098813289805548e-06,1.9429309368133545,0.968070387840271,0.968070387840271,0.0,111.55953979492188,124.0,24070.90625,0.0,1392.783935546875,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712601363658905,1.0,0.0,0.0,2.932900667190552,2.932915687561035,5.739684638683684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8671875,0.0,778.1121215820312,1895.4371337890625,0.0,1711.584228515625,0.7245367169380188,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8799067735671997,0.371766597032547,0.3352607488632202,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286288380622864,0.3084500730037689,0.2934327125549316,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780238032341003,0.3690385520458221,0.2591199874877929,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842475771903992,0.2604800462722778,0.2484080642461776,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362760901451111,0.2139975130558014,0.9716984033584596,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.4847971200942993,1.0,1.0,0.0,1.0,-2.5305399894714355,2.530534744262696,5.1418937800917774e-06,1.9511507749557493,0.9749758243560792,0.9749758243560792,0.0,113.29314422607422,127.0,24291.591796875,0.0,1413.88720703125,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715839147567749,1.0,0.0,0.0,2.9782369136810303,2.978252410888672,5.918502665736014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.77880859375,0.0,813.3658447265625,1895.4371337890625,0.0,1737.9239501953125,0.7381705641746521,1.0,0.0,3.0,1.0,0.0
12302220,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769015669822693,0.3749032020568847,0.3381875157356262,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266143202781677,0.3117443919181824,0.2966566681861877,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.873935878276825,0.3707751929759979,0.2604146003723144,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819789052009583,0.2630728185176849,0.2509770691394806,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.73366779088974,0.2154495567083358,0.9788026213645936,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898172616958618,1.0,1.0,0.0,1.0,-2.551108837127685,2.5511035919189453,5.225986114965053e-06,1.967101812362671,0.9886208176612854,0.9886208176612854,0.0,116.7042465209961,130.0,24756.115234375,0.0,1455.486328125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222397327423096,1.0,0.0,0.0,3.0853610038757324,3.0853774547576904,6.351924071168469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2587890625,0.0,901.5009765625,1895.4371337890625,0.0,1790.489013671875,0.7639176845550537,1.0,0.0,3.0,1.0,0.0
12302280,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769015669822693,0.3749032020568847,0.3381875157356262,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266143202781677,0.3117443919181824,0.2966566681861877,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.873935878276825,0.3707751929759979,0.2604146003723144,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819789052009583,0.2630728185176849,0.2509770691394806,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.73366779088974,0.2154495567083358,0.9788026213645936,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898172616958618,1.0,1.0,0.0,1.0,-2.551108837127685,2.5511035919189453,5.225986114965053e-06,1.967101812362671,0.9886208176612854,0.9886208176612854,0.0,116.7042465209961,130.0,24756.115234375,0.0,1455.486328125,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222397327423096,1.0,0.0,0.0,3.0853610038757324,3.0853774547576904,6.351924071168469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2587890625,0.0,901.5009765625,1895.4371337890625,0.0,1790.489013671875,0.7639176845550537,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740915656089783,0.3779349029064178,0.3410163223743438,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247640132904053,0.3149778544902801,0.2998188138008117,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701167702674866,0.3724598288536072,0.2616698741912842,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798700928688049,0.2655934691429138,0.2534735202789306,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311913371086121,0.21682208776474,0.9855278730392456,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946672618389129,1.0,1.0,0.0,1.0,-2.57089638710022,2.5708909034729004,5.30758052263991e-06,1.982469081878662,1.0,1.0,0.0,120.05392456054688,133.0,25215.431640625,0.0,1496.381591796875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728465735912323,1.0,0.0,0.0,3.191227912902832,3.1912453174591064,6.795305012019526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96630859375,0.0,994.932861328125,1895.4371337890625,0.0,1842.228759765625,0.7893849611282349,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740915656089783,0.3779349029064178,0.3410163223743438,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247640132904053,0.3149778544902801,0.2998188138008117,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701167702674866,0.3724598288536072,0.2616698741912842,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798700928688049,0.2655934691429138,0.2534735202789306,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311913371086121,0.21682208776474,0.9855278730392456,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946672618389129,1.0,1.0,0.0,1.0,-2.57089638710022,2.5708909034729004,5.30758052263991e-06,1.982469081878662,1.0,1.0,0.0,120.05392456054688,133.0,25215.431640625,0.0,1496.381591796875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728465735912323,1.0,0.0,0.0,3.191227912902832,3.1912453174591064,6.795305012019526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96630859375,0.0,994.932861328125,1895.4371337890625,0.0,1842.228759765625,0.7893849611282349,1.0,0.0,3.0,1.0,0.0
