time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8719701170921326,0.3802947998046875,0.3432174921035766,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8233901858329773,0.317529559135437,0.3023121058940887,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8672385215759277,0.3737795650959015,0.2626520991325378,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7782883048057556,0.2675667405128479,0.2554265856742859,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7292951941490173,0.217872068285942,0.9906770586967468,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.4984418153762817,1.0,1.0,0.0,1.0,-2.5862514972686768,2.5862460136413574,5.3713743000116665e-06,1.9944126605987549,1.0,1.0,0.0,122.69551849365234,133.0,25576.115234375,0.0,1528.697998046875,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,24135.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333035469055176,1.0,0.0,0.0,3.2722599506378174,3.272278308868408,7.144780624912528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2158203125,0.0,1072.532470703125,1895.4371337890625,0.0,1882.83056640625,0.8062171339988708,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714577555656433,0.3808805048465729,0.3437605798244476,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8230618834495544,0.31816565990448,0.3029315173625946,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8665436506271362,0.3741095960140228,0.2628955841064453,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7779079675674438,0.2680567800998688,0.25590980052948,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288333177566528,0.218130350112915,0.9919373393058776,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676208496094,1.0,0.4993725121021271,1.0,1.0,0.0,1.0,-2.590035915374756,2.5900304317474365,5.387159490055637e-06,1.997358083724976,1.0,1.0,0.0,123.35064697265624,136.0,25659.052734375,0.0,1536.7342529296875,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344610691070557,1.0,0.0,0.0,3.2865633964538574,3.286581993103028,7.207378303064615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.01318359375,0.0,1086.65869140625,1895.4371337890625,0.0,1892.5953369140625,0.8126364350318909,1.0,0.0,3.0,1.0,0.0
12302580,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690124750137329,0.3837633430957794,0.3464436531066894,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215177655220032,0.3213268220424652,0.3060137331485748,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632235527038574,0.3757468461990356,0.2641085088253021,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761053442955017,0.2704809010028839,0.2583038806915283,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.726603090763092,0.2193925529718399,0.9981151819229126,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039594173431396,1.0,1.0,0.0,1.0,-2.6087210178375244,2.608715534210205,5.465457434183918e-06,2.0119104385375977,1.0,1.0,0.0,126.59375,139.0,26093.447265625,0.0,1576.7626953125,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,25649.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401849031448364,1.0,0.0,0.0,3.373370409011841,3.373389959335327,7.593139343953226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07080078125,0.0,1175.05810546875,1895.4371337890625,0.0,1941.1561279296875,0.83388352394104,1.0,0.0,3.0,1.0,0.0
12302640,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690124750137329,0.3837633430957794,0.3464436531066894,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215177655220032,0.3213268220424652,0.3060137331485748,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632235527038574,0.3757468461990356,0.2641085088253021,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761053442955017,0.2704809010028839,0.2583038806915283,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.726603090763092,0.2193925529718399,0.9981151819229126,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039594173431396,1.0,1.0,0.0,1.0,-2.6087210178375244,2.608715534210205,5.465457434183918e-06,2.0119104385375977,1.0,1.0,0.0,126.59375,139.0,26093.447265625,0.0,1576.7626953125,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,25649.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401849031448364,1.0,0.0,0.0,3.373370409011841,3.373389959335327,7.593139343953226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07080078125,0.0,1175.05810546875,1895.4371337890625,0.0,1941.1561279296875,0.83388352394104,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8678544759750366,0.3851809501647949,0.3477655351161957,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8208006620407104,0.3228987157344818,0.3075469434261322,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8616516590118408,0.376561552286148,0.2647129595279693,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7752598524093628,0.271679937839508,0.2594886720180511,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7255322933197021,0.2200086116790771,1.0011353492736816,285.967041015625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674072265625,1.0,0.5062153935432434,1.0,1.0,0.0,1.0,-2.6179308891296387,2.61792540550232,5.504259661393007e-06,2.019083976745605,1.0,1.0,0.0,128.19772338867188,139.0,26317.87890625,0.0,1596.708740234375,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,26400.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429835200309753,1.0,0.0,0.0,3.4223873615264893,3.422407388687134,7.81540734351438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.97607421875,0.0,1227.02880859375,1895.4371337890625,0.0,1965.062744140625,0.8430953025817871,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8667214512825012,0.3865829110145569,0.3490691781044006,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201061487197876,0.3244652152061462,0.3090724945068359,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601214289665222,0.377373993396759,0.2653133869171142,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744373083114624,0.2728706300258636,0.2606633603572845,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.7244783639907837,0.2206150144338607,1.004103422164917,285.9715270996094,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084474682807922,1.0,1.0,0.0,1.0,-2.62703013420105,2.6270246505737305,5.542722192330984e-06,2.026167154312134,1.0,1.0,0.0,129.79541015625,142.0,26520.39453125,0.0,1616.59814453125,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,26888.646484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456905245780945,1.0,0.0,0.0,3.4538896083831787,3.453910112380981,7.959947652125265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.115234375,0.0,1261.225341796875,1895.4371337890625,0.0,1988.28564453125,0.8536146283149719,1.0,0.0,3.0,1.0,0.0
12302820,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645433187484741,0.3893355429172516,0.3516359031200409,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8187931776046753,0.3275799751281738,0.312108963727951,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571932315826416,0.378987580537796,0.2665094137191772,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.7728705406188965,0.2752265930175781,0.262990653514862,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7224289774894714,0.2217998802661895,1.0099204778671265,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776611328125,1.0,0.512851357460022,1.0,1.0,0.0,1.0,-2.644987106323242,2.644981622695923,5.61900151296868e-06,2.0401365756988525,1.0,1.0,0.0,132.97122192382812,145.0,26941.154296875,0.0,1656.3187255859375,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.033203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510453462600708,1.0,0.0,0.0,3.530332088470459,3.530353546142578,8.316190474033647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08154296875,0.0,1346.8341064453125,1895.4371337890625,0.0,2034.50146484375,0.872359573841095,1.0,0.0,3.0,1.0,0.0
12302880,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645433187484741,0.3893355429172516,0.3516359031200409,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8187931776046753,0.3275799751281738,0.312108963727951,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571932315826416,0.378987580537796,0.2665094137191772,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.7728705406188965,0.2752265930175781,0.262990653514862,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7224289774894714,0.2217998802661895,1.0099204778671265,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776611328125,1.0,0.512851357460022,1.0,1.0,0.0,1.0,-2.644987106323242,2.644981622695923,5.61900151296868e-06,2.0401365756988525,1.0,1.0,0.0,132.97122192382812,145.0,26941.154296875,0.0,1656.3187255859375,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.033203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510453462600708,1.0,0.0,0.0,3.530332088470459,3.530353546142578,8.316190474033647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08154296875,0.0,1346.8341064453125,1895.4371337890625,0.0,2034.50146484375,0.872359573841095,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624460697174072,0.3920163214206695,0.3541387319564819,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175526857376099,0.3306683897972107,0.3151206374168396,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544050455093384,0.3805831670761108,0.267693281173706,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713785171508789,0.2775469422340393,0.2652842700481415,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204293608665466,0.2229462265968322,1.015564203262329,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9844970703125,1.0,0.5171769857406616,1.0,1.0,0.0,1.0,-2.662574529647827,2.6625688076019287,5.694227638741722e-06,2.053824186325073,1.0,1.0,0.0,136.132080078125,148.0,27355.328125,0.0,1695.9249267578125,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29265.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562814950942993,1.0,0.0,0.0,3.603340148925781,3.6033623218536377,8.663707831146894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.81103515625,0.0,1432.1326904296875,1895.4371337890625,0.0,2080.037109375,0.8902739882469177,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624460697174072,0.3920163214206695,0.3541387319564819,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175526857376099,0.3306683897972107,0.3151206374168396,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544050455093384,0.3805831670761108,0.267693281173706,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713785171508789,0.2775469422340393,0.2652842700481415,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204293608665466,0.2229462265968322,1.015564203262329,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9844970703125,1.0,0.5171769857406616,1.0,1.0,0.0,1.0,-2.662574529647827,2.6625688076019287,5.694227638741722e-06,2.053824186325073,1.0,1.0,0.0,136.132080078125,148.0,27355.328125,0.0,1695.9249267578125,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29265.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562814950942993,1.0,0.0,0.0,3.603340148925781,3.6033623218536377,8.663707831146894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.81103515625,0.0,1432.1326904296875,1895.4371337890625,0.0,2080.037109375,0.8902739882469177,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.86040860414505,0.3946215510368347,0.3565749228000641,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8163663148880005,0.3337279260158539,0.3181056380271911,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517331480979919,0.3821569979190826,0.2688627243041992,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699434757232666,0.279830127954483,0.2675431966781616,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184606790542603,0.224053293466568,1.0210331678390503,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214284062385559,1.0,1.0,0.0,1.0,-2.679781198501587,2.6797754764556885,5.76832280785311e-06,2.067222118377685,1.0,1.0,0.0,139.28475952148438,151.0,27762.359375,0.0,1735.408203125,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.509765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614130973815918,1.0,0.0,0.0,3.6736695766448975,3.6736927032470703,9.00520205959765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1318359375,0.0,1517.636962890625,1895.4371337890625,0.0,2124.978759765625,0.9075390100479126,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.86040860414505,0.3946215510368347,0.3565749228000641,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8163663148880005,0.3337279260158539,0.3181056380271911,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517331480979919,0.3821569979190826,0.2688627243041992,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699434757232666,0.279830127954483,0.2675431966781616,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184606790542603,0.224053293466568,1.0210331678390503,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214284062385559,1.0,1.0,0.0,1.0,-2.679781198501587,2.6797754764556885,5.76832280785311e-06,2.067222118377685,1.0,1.0,0.0,139.28475952148438,151.0,27762.359375,0.0,1735.408203125,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.509765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614130973815918,1.0,0.0,0.0,3.6736695766448975,3.6736927032470703,9.00520205959765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1318359375,0.0,1517.636962890625,1895.4371337890625,0.0,2124.978759765625,0.9075390100479126,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584139943122864,0.3971458375453949,0.3589403629302978,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8152196407318115,0.3367550671100616,0.3210611641407013,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.849158763885498,0.3837052881717682,0.2700152695178985,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685514092445374,0.2820740640163421,0.2697658538818359,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7165073752403259,0.2251202017068863,1.0263245105743408,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.525607168674469,1.0,1.0,0.0,1.0,-2.6965904235839844,2.696584463119507,5.8411819736647885e-06,2.0803167819976807,1.0,1.0,0.0,142.43385314941406,139.0,28161.375,0.0,1774.7415771484375,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664422392845154,1.0,0.0,0.0,3.741841077804565,3.741865158081055,9.342518865196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8642578125,0.0,1603.7022705078125,1895.4371337890625,0.0,2169.311279296875,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584139943122864,0.3971458375453949,0.3589403629302978,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8152196407318115,0.3367550671100616,0.3210611641407013,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.849158763885498,0.3837052881717682,0.2700152695178985,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685514092445374,0.2820740640163421,0.2697658538818359,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7165073752403259,0.2251202017068863,1.0263245105743408,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.525607168674469,1.0,1.0,0.0,1.0,-2.6965904235839844,2.696584463119507,5.8411819736647885e-06,2.0803167819976807,1.0,1.0,0.0,142.43385314941406,139.0,28161.375,0.0,1774.7415771484375,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664422392845154,1.0,0.0,0.0,3.741841077804565,3.741865158081055,9.342518865196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8642578125,0.0,1603.7022705078125,1895.4371337890625,0.0,2169.311279296875,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8608160018920898,0.3983780145645141,0.3600103855133056,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8177550435066223,0.338256299495697,0.3224366009235382,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8511786460876465,0.384470134973526,0.2705181837081909,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.770939826965332,0.2831818461418152,0.2707726955413818,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7182564735412598,0.2256397902965545,1.028473973274231,286.0010681152344,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.5257379412651062,1.0,1.0,0.0,1.0,-2.7039291858673096,2.703923225402832,5.873204372619512e-06,2.086066722869873,1.0,1.0,0.0,141.66517639160156,139.0,28359.3203125,0.0,1782.170654296875,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,32258.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689327001571655,1.0,0.0,0.0,3.783066987991333,3.783091545104981,9.549515880280524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4169921875,0.0,1657.2950439453125,1895.4371337890625,0.0,2191.3662109375,0.9315971732139589,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653265237808228,0.3996005058288574,0.3610135614871979,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8221417665481567,0.339757353067398,0.3237528502941131,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8552442193031311,0.3852377831935882,0.2709788084030151,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7752415537834167,0.2842886447906494,0.271719753742218,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7216213345527649,0.2261592000722885,1.030344009399414,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.0069885253906,1.0,0.5250911712646484,1.0,1.0,0.0,1.0,-2.71065616607666,2.7106504440307617,5.902601969864918e-06,2.0913219451904297,1.0,1.0,0.0,139.51612854003906,127.0,28531.908203125,0.0,1782.3338623046875,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,32684.119140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713223695755005,1.0,0.0,0.0,3.807960033416748,3.8079850673675537,9.675602541392436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.77685546875,0.0,1690.2265625,1895.4371337890625,0.0,2212.58984375,0.940522849559784,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8789130449295044,0.4020105004310608,0.3629051148891449,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8347344398498535,0.3427586853504181,0.3262927532196045,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678284287452698,0.3867786824703216,0.2718371748924255,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879486083984375,0.2865014374256134,0.2735202312469482,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315754294395447,0.2272027134895324,1.033658146858215,286.01202392578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221595168113708,1.0,1.0,0.0,1.0,-2.7231605052948,2.7231545448303223,5.95744177189772e-06,2.101090431213379,1.0,1.0,0.0,132.80064392089844,115.0,28881.32421875,0.0,1769.9864501953125,1.0,283.1499938964844,284.932373046875,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759348750114441,1.0,0.0,0.0,3.872901916503906,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.05810546875,0.0,1778.186767578125,1895.4371337890625,0.0,2253.719482421875,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8789130449295044,0.4020105004310608,0.3629051148891449,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8347344398498535,0.3427586853504181,0.3262927532196045,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678284287452698,0.3867786824703216,0.2718371748924255,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879486083984375,0.2865014374256134,0.2735202312469482,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315754294395447,0.2272027134895324,1.033658146858215,286.01202392578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221595168113708,1.0,1.0,0.0,1.0,-2.7231605052948,2.7231545448303223,5.95744177189772e-06,2.101090431213379,1.0,1.0,0.0,132.80064392089844,115.0,28881.32421875,0.0,1769.9864501953125,1.0,283.1499938964844,284.932373046875,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759348750114441,1.0,0.0,0.0,3.872901916503906,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.05810546875,0.0,1778.186767578125,1895.4371337890625,0.0,2253.719482421875,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8976250886917114,0.4039594531059265,0.3644349277019501,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8519642949104309,0.3454991579055786,0.3285962045192718,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8855661749839783,0.3879904150962829,0.2724913954734802,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.80519038438797,0.2884902358055115,0.275107741355896,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.745300829410553,0.2280677556991577,1.0361121892929075,285.9439697265625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176740288734436,1.0,1.0,0.0,1.0,-2.7334139347076416,2.733407974243164,6.00268731432152e-06,2.1091418266296387,1.0,1.0,0.0,124.09751892089844,103.0,29409.740234375,0.0,1744.85888671875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853264808654785,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40087890625,0.0,1852.88232421875,1895.4371337890625,0.0,2338.0927734375,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8976250886917114,0.4039594531059265,0.3644349277019501,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8519642949104309,0.3454991579055786,0.3285962045192718,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8855661749839783,0.3879904150962829,0.2724913954734802,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.80519038438797,0.2884902358055115,0.275107741355896,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.745300829410553,0.2280677556991577,1.0361121892929075,285.9439697265625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176740288734436,1.0,1.0,0.0,1.0,-2.7334139347076416,2.733407974243164,6.00268731432152e-06,2.1091418266296387,1.0,1.0,0.0,124.09751892089844,103.0,29409.740234375,0.0,1744.85888671875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853264808654785,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40087890625,0.0,1852.88232421875,1895.4371337890625,0.0,2338.0927734375,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.917746126651764,0.4046174585819244,0.3650364577770233,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8702494502067566,0.3472319543361664,0.330122172832489,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9040454030036926,0.3882012963294983,0.2726040780544281,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8218256235122681,0.2896497547626495,0.2760669291019439,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7598913908004761,0.2283314317464828,1.036521077156067,285.7293701171875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.72723388671875,1.0,0.5127165913581848,1.0,1.0,0.0,1.0,-2.737758159637451,2.7377519607543945,6.022123216098407e-06,2.112654447555542,1.0,1.0,0.0,115.84908294677734,103.0,30266.2421875,0.0,1712.8570556640625,1.0,282.7598876953125,284.59442138671875,291.74041748046875,293.753173828125,293.1499938964844,293.1499938964844,282.75,35204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030348420143127,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.0421834986118483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.30810546875,0.0,1889.4888916015625,1895.4371337890625,0.0,2499.20458984375,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9207974672317504,0.4046778082847595,0.365035742521286,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8729052543640137,0.3474394083023071,0.3302710354328155,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9067619442939758,0.3881970643997192,0.2725647687911987,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8241053819656372,0.2897805869579315,0.2761455774307251,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.762011706829071,0.22834113240242,1.036363124847412,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236022949219,1.0,0.5119639039039612,1.0,1.0,0.0,1.0,-2.7377939224243164,2.73778772354126,6.022301022312604e-06,2.112691640853882,1.0,1.0,0.0,114.71947479248048,91.0,30291.34765625,0.0,1707.6373291015625,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039496541023254,1.0,0.0,0.0,3.95476007461548,3.954787015914917,1.0435987860546447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.78076171875,0.0,1893.339111328125,1895.4371337890625,0.0,2507.591064453125,0.9732825756072998,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9488903284072876,0.4044578075408935,0.3646561801433563,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976908922195435,0.3486590981483459,0.3311905264854431,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9338637590408324,0.3875510096549988,0.2719638347625732,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451440334320068,0.2904199361801147,0.2765069603919983,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819547057151794,0.2280264347791671,1.0337620973587036,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050978660583496,1.0,1.0,0.0,1.0,-2.735034704208374,2.7350285053253174,6.010395736666396e-06,2.1106693744659424,1.0,1.0,0.0,105.07193756103516,79.0,31091.83984375,0.0,1658.5594482421875,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199673891067505,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7744140625,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.267333984375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9488903284072876,0.4044578075408935,0.3646561801433563,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976908922195435,0.3486590981483459,0.3311905264854431,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9338637590408324,0.3875510096549988,0.2719638347625732,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451440334320068,0.2904199361801147,0.2765069603919983,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819547057151794,0.2280264347791671,1.0337620973587036,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050978660583496,1.0,1.0,0.0,1.0,-2.735034704208374,2.7350285053253174,6.010395736666396e-06,2.1106693744659424,1.0,1.0,0.0,105.07193756103516,79.0,31091.83984375,0.0,1658.5594482421875,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199673891067505,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7744140625,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.267333984375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9643678665161132,0.4041880965232849,0.3643184602260589,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9129394888877868,0.3491233885288238,0.331499308347702,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.94991534948349,0.3870766758918762,0.271545797586441,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.8579616546630859,0.2906038761138916,0.2765447199344635,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7939793467521667,0.2277395576238632,1.0318032503128052,285.3385009765625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.3285827636719,1.0,0.5013108253479004,1.0,1.0,0.0,1.0,-2.7321906089782715,2.732184410095215,5.997964308335213e-06,2.108503818511963,1.0,1.0,0.0,100.03695678710938,79.0,31898.408203125,0.0,1630.9453125,1.0,282.1933288574219,284.1283569335937,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294275403022766,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.83984375,0.0,1925.9683837890625,1895.4371337890625,0.0,2743.1171875,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9797617793083192,0.4038249850273132,0.3637936115264892,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.9313176870346068,0.3495040833950043,0.3316673040390014,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.966487467288971,0.3865187168121338,0.2710099816322326,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8725778460502625,0.2907097935676574,0.2764573991298675,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8073166012763977,0.227378249168396,1.0293201208114624,285.2920837402344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.29107666015625,1.0,0.4973006844520569,1.0,1.0,0.0,1.0,-2.72802996635437,2.7280240058898926,5.979755314911017e-06,2.105314016342163,1.0,1.0,0.0,94.96405029296876,82.0,32034.1171875,0.0,1601.315185546875,1.0,282.1555480957031,284.0805053710937,291.7841186523437,293.9067077636719,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327521681785583,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.87255859375,0.0,1932.3392333984373,1895.4371337890625,0.0,2774.080322265625,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931021928787231,0.4029231965541839,0.362888753414154,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501706957817078,0.3501220047473907,0.3321282267570495,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.981106698513031,0.3852824866771698,0.2700589895248413,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8878716230392456,0.2907898426055908,0.2764077186584472,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196569085121155,0.2265348732471466,1.0249314308166504,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934972524642944,1.0,1.0,0.0,1.0,-2.721018552780152,2.721012592315674,5.9490530475159176e-06,2.099900960922241,1.0,1.0,0.0,90.2507781982422,100.0,32998.4140625,0.0,1569.377685546875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444625735282898,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.51953125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.43603515625,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931021928787231,0.4029231965541839,0.362888753414154,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501706957817078,0.3501220047473907,0.3321282267570495,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.981106698513031,0.3852824866771698,0.2700589895248413,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8878716230392456,0.2907898426055908,0.2764077186584472,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196569085121155,0.2265348732471466,1.0249314308166504,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934972524642944,1.0,1.0,0.0,1.0,-2.721018552780152,2.721012592315674,5.9490530475159176e-06,2.099900960922241,1.0,1.0,0.0,90.2507781982422,100.0,32998.4140625,0.0,1569.377685546875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444625735282898,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.51953125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.43603515625,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772806763648988,0.4016674160957336,0.3620324432849884,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311805963516236,0.3504813313484192,0.3327201306819916,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631630778312684,0.3838000893592834,0.2692151665687561,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715916275978088,0.2906350195407867,0.2765099704265594,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.804218590259552,0.2254832834005355,1.0213710069656372,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.496354877948761,1.0,1.0,0.0,1.0,-2.715529203414917,2.7155232429504395,5.925048753852025e-06,2.0956525802612305,0.9987950921058656,0.9987950921058656,0.0,94.8391571044922,118.0,34017.828125,0.0,1582.810302734375,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560806512832642,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.0624833066685824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8955078125,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.2529296875,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772806763648988,0.4016674160957336,0.3620324432849884,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311805963516236,0.3504813313484192,0.3327201306819916,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631630778312684,0.3838000893592834,0.2692151665687561,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715916275978088,0.2906350195407867,0.2765099704265594,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.804218590259552,0.2254832834005355,1.0213710069656372,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.496354877948761,1.0,1.0,0.0,1.0,-2.715529203414917,2.7155232429504395,5.925048753852025e-06,2.0956525802612305,0.9987950921058656,0.9987950921058656,0.0,94.8391571044922,118.0,34017.828125,0.0,1582.810302734375,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560806512832642,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.0624833066685824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8955078125,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.2529296875,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422094225883484,0.4000556468963623,0.3610718548297882,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8968839645385742,0.3505793511867523,0.3332919776439667,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.925809383392334,0.3820723295211792,0.2683668732643127,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428491950035095,0.2902412712574005,0.2766130566596985,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754959464073181,0.2242200821638107,1.01793372631073,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076416015625,1.0,0.5027949213981628,1.0,1.0,0.0,1.0,-2.710036277770996,2.7100305557250977,5.901119038753677e-06,2.091421127319336,0.993964910507202,0.993964910507202,0.0,105.1772003173828,136.0,35105.38671875,0.0,1622.7427978515625,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683611750602722,1.0,0.0,0.0,3.987238168716431,3.9872655868530273,1.060809950104158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74072265625,0.0,1942.5390625,1895.4371337890625,0.0,3107.437255859375,0.9811596274375916,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422094225883484,0.4000556468963623,0.3610718548297882,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8968839645385742,0.3505793511867523,0.3332919776439667,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.925809383392334,0.3820723295211792,0.2683668732643127,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428491950035095,0.2902412712574005,0.2766130566596985,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754959464073181,0.2242200821638107,1.01793372631073,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076416015625,1.0,0.5027949213981628,1.0,1.0,0.0,1.0,-2.710036277770996,2.7100305557250977,5.901119038753677e-06,2.091421127319336,0.993964910507202,0.993964910507202,0.0,105.1772003173828,136.0,35105.38671875,0.0,1622.7427978515625,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683611750602722,1.0,0.0,0.0,3.987238168716431,3.9872655868530273,1.060809950104158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74072265625,0.0,1942.5390625,1895.4371337890625,0.0,3107.437255859375,0.9811596274375916,1.0,0.0,3.0,1.0,0.0
