time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025642275810242,0.3980198800563812,0.3598824143409729,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643803000450134,0.3504121005535126,0.3337499797344208,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8885585069656372,0.3801012933254242,0.2674471437931061,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142954111099243,0.2896088063716888,0.2766259610652923,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7470019459724426,0.22275972366333,1.0142314434051514,284.5169372558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112559199333191,1.0,1.0,0.0,1.0,-2.703619718551636,2.703613758087158,5.873206646356266e-06,2.0864689350128174,0.9865700602531432,0.9865700602531432,0.0,118.89444732666016,154.0,36142.40234375,0.0,1676.7413330078125,1.0,280.9559936523437,283.1297302246094,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809158802032471,1.0,0.0,0.0,3.977582693099976,3.977609872817993,1.055678580996755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.076171875,0.0,1931.337646484375,1895.4371337890625,0.0,3225.1630859375,0.97907954454422,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025642275810242,0.3980198800563812,0.3598824143409729,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643803000450134,0.3504121005535126,0.3337499797344208,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8885585069656372,0.3801012933254242,0.2674471437931061,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142954111099243,0.2896088063716888,0.2766259610652923,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7470019459724426,0.22275972366333,1.0142314434051514,284.5169372558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112559199333191,1.0,1.0,0.0,1.0,-2.703619718551636,2.703613758087158,5.873206646356266e-06,2.0864689350128174,0.9865700602531432,0.9865700602531432,0.0,118.89444732666016,154.0,36142.40234375,0.0,1676.7413330078125,1.0,280.9559936523437,283.1297302246094,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809158802032471,1.0,0.0,0.0,3.977582693099976,3.977609872817993,1.055678580996755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.076171875,0.0,1931.337646484375,1895.4371337890625,0.0,3225.1630859375,0.97907954454422,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.8859916925430298,0.3968670666217804,0.3592302799224853,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8499138951301575,0.3502442836761474,0.3339540064334869,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8724125623703003,0.379050463438034,0.2669861912727356,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.8001918196678162,0.2892179191112518,0.276611179113388,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.7344800233840942,0.2219709753990173,1.012326717376709,284.3691101074219,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599548339844,1.0,0.5159346461296082,1.0,1.0,0.0,1.0,-2.700221061706543,2.7002153396606445,5.858435088157421e-06,2.083838701248169,0.9812692999839784,0.9812692999839784,0.0,126.5359878540039,154.0,37064.328125,0.0,1706.9671630859375,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36385.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897423148155212,1.0,0.0,0.0,3.970172166824341,3.9701993465423584,1.0517486543903942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.14306640625,0.0,1922.5389404296875,1895.4371337890625,0.0,3307.79736328125,0.9774433374404908,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703438639640808,0.3955871760845184,0.3584004640579223,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8365607857704163,0.3499874770641327,0.3340479433536529,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8573848009109497,0.3779148757457733,0.266437292098999,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.7864260673522949,0.2887484431266784,0.2765052318572998,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7226840257644653,0.2211169600486755,1.01010000705719,284.3232727050781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.3222351074219,1.0,0.5207674503326416,1.0,1.0,0.0,1.0,-2.6958749294281006,2.695868968963623,5.839570349053247e-06,2.080474853515625,0.9765875339508056,0.9765875339508056,0.0,134.65383911132812,157.0,37120.6953125,0.0,1737.903076171875,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36478.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931360244750977,1.0,0.0,0.0,3.9605963230133057,3.9606235027313232,1.046681177285791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.041015625,0.0,1910.8426513671875,1895.4371337890625,0.0,3339.522705078125,0.9753597974777222,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8512938022613525,0.3928513526916504,0.3564439117908478,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205648064613342,0.3493274450302124,0.3339274227619171,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8392819166183472,0.3755275011062622,0.2651424407958984,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.7696458101272583,0.287685364484787,0.2759963572025299,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068399786949158,0.2193133980035781,1.0043179988861084,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261402726173401,1.0,1.0,0.0,1.0,-2.684267282485962,2.6842613220214844,5.789359420305118e-06,2.0715014934539795,0.963994562625885,0.963994562625885,0.0,145.60342407226562,145.0,38005.265625,0.0,1770.9122314453125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045910239219666,1.0,0.0,0.0,3.935213327407837,3.9352402687072754,1.0333080808777597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.603515625,0.0,1879.9547119140625,1895.4371337890625,0.0,3446.340576171875,0.9697661995887756,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8512938022613525,0.3928513526916504,0.3564439117908478,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205648064613342,0.3493274450302124,0.3339274227619171,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8392819166183472,0.3755275011062622,0.2651424407958984,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.7696458101272583,0.287685364484787,0.2759963572025299,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068399786949158,0.2193133980035781,1.0043179988861084,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261402726173401,1.0,1.0,0.0,1.0,-2.684267282485962,2.6842613220214844,5.789359420305118e-06,2.0715014934539795,0.963994562625885,0.963994562625885,0.0,145.60342407226562,145.0,38005.265625,0.0,1770.9122314453125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045910239219666,1.0,0.0,0.0,3.935213327407837,3.9352402687072754,1.0333080808777597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.603515625,0.0,1879.9547119140625,1895.4371337890625,0.0,3446.340576171875,0.9697661995887756,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8462340235710144,0.38991579413414,0.3539537489414215,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8170849680900574,0.3484944701194763,0.3332748413085937,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8346039652824402,0.3730025887489319,0.2634796798229217,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.765738844871521,0.2864860892295837,0.2749879658222198,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7019960880279541,0.2174195796251297,0.9963595867156982,283.9284362792969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247008800506592,1.0,1.0,0.0,1.0,-2.66772198677063,2.6677162647247314,5.718109150620876e-06,2.0586841106414795,0.9487171769142152,0.9487171769142152,0.0,147.30450439453125,133.0,38875.4140625,0.0,1754.1865234375,1.0,280.0562744140625,282.4405822753906,291.88092041015625,294.431884765625,293.1499938964844,293.1499938964844,279.75,36980.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154482483863832,1.0,0.0,0.0,3.8999085426330566,3.899935245513916,1.0148505680263042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.501953125,0.0,1837.2252197265625,1895.4371337890625,0.0,3547.09423828125,0.961971640586853,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8462340235710144,0.38991579413414,0.3539537489414215,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8170849680900574,0.3484944701194763,0.3332748413085937,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8346039652824402,0.3730025887489319,0.2634796798229217,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.765738844871521,0.2864860892295837,0.2749879658222198,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7019960880279541,0.2174195796251297,0.9963595867156982,283.9284362792969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247008800506592,1.0,1.0,0.0,1.0,-2.66772198677063,2.6677162647247314,5.718109150620876e-06,2.0586841106414795,0.9487171769142152,0.9487171769142152,0.0,147.30450439453125,133.0,38875.4140625,0.0,1754.1865234375,1.0,280.0562744140625,282.4405822753906,291.88092041015625,294.431884765625,293.1499938964844,293.1499938964844,279.75,36980.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154482483863832,1.0,0.0,0.0,3.8999085426330566,3.899935245513916,1.0148505680263042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.501953125,0.0,1837.2252197265625,1895.4371337890625,0.0,3547.09423828125,0.961971640586853,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294616699219,0.8483222126960754,0.3869516551494598,0.3512376248836517,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.8203157782554626,0.3475684523582458,0.3323210775852203,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8368223309516907,0.3704836368560791,0.2616646289825439,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.7685102224349976,0.2852474153041839,0.2737275958061218,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.7036156058311462,0.2155659645795822,0.9875507354736328,283.7294616699219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276611328125,1.0,0.5197464823722839,1.0,1.0,0.0,1.0,-2.649033069610596,2.6490275859832764,5.638051334244665e-06,2.044154405593872,0.9314291477203368,0.9314291477203368,0.0,143.59982299804688,133.0,39657.2890625,0.0,1710.0772705078125,1.0,279.7577819824219,282.2190246582031,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37295.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254533052444458,1.0,0.0,0.0,3.854811906814575,3.854838132858277,9.915158898365917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.3369140625,0.0,1783.4263916015625,1895.4371337890625,0.0,3639.3974609375,0.9520143270492554,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8485099673271179,0.3868380486965179,0.351117879152298,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8205450773239136,0.3475348651409149,0.3322751820087433,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8370125889778137,0.3703862428665161,0.2615848183631897,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.768721342086792,0.2852002680301666,0.2736697793006897,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.7037742733955383,0.215492844581604,0.9871641397476196,283.72802734375,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7264709472656,1.0,0.5194855332374573,1.0,1.0,0.0,1.0,-2.64820408821106,2.648198366165161,5.634507033391856e-06,2.043506860733032,0.9307586550712584,0.9307586550712584,0.0,143.3701934814453,121.0,39645.44921875,0.0,1707.8388671875,1.0,279.7566833496094,282.21807861328125,291.870849609375,294.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,37304.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254469871520996,1.0,0.0,0.0,3.852728843688965,3.852755069732666,9.904446187647409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.166015625,0.0,1780.9326171875,1895.4371337890625,0.0,3639.339111328125,0.9515537023544312,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.8544905781745911,0.3839941024780273,0.3484239876270294,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.8272678256034851,0.3465816676616668,0.3312029242515564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.842979371547699,0.367992103099823,0.2597900032997131,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.7751177549362183,0.2839934825897217,0.2723453640937805,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.708886444568634,0.2137680351734161,0.978476881980896,283.5347595214844,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.532470703125,1.0,0.5129057765007019,1.0,1.0,0.0,1.0,-2.6294925212860107,2.6294870376586914,5.554915333050303e-06,2.0289459228515625,0.9123967289924622,0.9123967289924622,0.0,137.16444396972656,121.0,40366.98828125,0.0,1653.0709228515625,1.0,279.4608154296875,282.00360107421875,291.8669738769531,294.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,37655.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934340238571167,1.0,0.0,0.0,3.798958539962769,3.79898452758789,9.629914075048871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.53369140625,0.0,1718.1871337890625,1895.4371337890625,0.0,3720.85888671875,0.9396956562995912,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304870605469,0.8554793000221252,0.3836576044559479,0.348061740398407,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8283289074897766,0.346472293138504,0.3310500085353851,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8439593315124512,0.3677045404911041,0.2595490217208862,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.7761483192443848,0.2838502526283264,0.2721628248691559,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.7097230553627014,0.2135575264692306,0.9773197174072266,283.5304870605469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.529052734375,1.0,0.5119602084159851,1.0,1.0,0.0,1.0,-2.626973867416382,2.6269683837890625,5.544230134546524e-06,2.0269787311553955,0.910186529159546,0.910186529159546,0.0,136.23995971679688,109.0,40326.30859375,0.0,1645.3544921875,1.0,279.4571533203125,282.0010681152344,291.8575744628906,294.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,37690.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934257447719574,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5087890625,0.0,1709.270751953125,1895.4371337890625,0.0,3720.1025390625,0.9380070567131042,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863525390625,0.8605665564537048,0.382075548171997,0.3465375006198883,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.8336315751075745,0.3459229469299316,0.3304067850112915,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8489643931388855,0.3663631677627563,0.2585245668888092,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38818359375,0.7813442349433899,0.2831690609455108,0.2713859677314758,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.7138845324516296,0.2126028537750244,0.9723486304283142,283.38629150390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.376220703125,1.0,0.5076341032981873,1.0,1.0,0.0,1.0,-2.616231679916382,2.6162261962890625,5.49880815015058e-06,2.018605709075928,0.8983727693557739,0.8983727693557739,0.0,131.88124084472656,109.0,41065.44921875,0.0,1610.7431640625,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.616943359375,293.1499938964844,293.1499938964844,279.1499938964844,37923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406217932701112,1.0,0.0,0.0,3.754616498947144,3.754641771316528,9.406421668245456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.36767578125,0.0,1667.5064697265625,1895.4371337890625,0.0,3778.096923828125,0.9299005270004272,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.8663715720176697,0.3804389834403991,0.3448931276798248,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8396003246307373,0.3453223705291748,0.3296684026718139,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.854684591293335,0.3649756610393524,0.2574252784252167,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33819580078125,0.7872132658958435,0.2824495434761047,0.2705340981483459,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3384704589844,0.7184402942657471,0.2116276621818542,0.967146337032318,283.3379821777344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369140625,1.0,0.5030081868171692,1.0,1.0,0.0,1.0,-2.6047732830047607,2.6047677993774414,5.450575827126158e-06,2.0096800327301025,0.8870935440063477,0.8870935440063477,0.0,127.25163269042967,97.0,40918.1953125,0.0,1574.203125,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267639160156,293.1499938964844,293.1499938964844,279.45001220703125,38147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420280456542968,1.0,0.0,0.0,3.712895631790161,3.712920665740967,9.198537327392842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.23828125,0.0,1620.621337890625,1895.4371337890625,0.0,3790.869384765625,0.9207578897476196,1.0,0.0,3.0,1.0,0.0
12305220,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843299150466919,0.3791442513465881,0.3427716195583343,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571794629096985,0.3453883230686188,0.3289175033569336,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721328973770142,0.3637517392635345,0.2559129893779754,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043540120124817,0.2820957601070404,0.2694421410560608,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316362857818604,0.2105878293514251,0.9591269493103028,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934554994106293,1.0,1.0,0.0,1.0,-2.5885438919067383,2.588538646697998,5.3822409427084494e-06,1.996847033500672,0.8697904348373413,0.8697904348373413,0.0,116.36402130126952,85.0,39455.40234375,0.0,1503.863037109375,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237660765647888,1.0,0.0,0.0,3.629716873168945,3.6297411918640137,8.791010372988239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00390625,0.0,1527.1668701171875,1895.4371337890625,0.0,3623.873046875,0.9022945165634156,1.0,0.0,3.0,1.0,0.0
12305280,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843299150466919,0.3791442513465881,0.3427716195583343,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571794629096985,0.3453883230686188,0.3289175033569336,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721328973770142,0.3637517392635345,0.2559129893779754,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043540120124817,0.2820957601070404,0.2694421410560608,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316362857818604,0.2105878293514251,0.9591269493103028,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934554994106293,1.0,1.0,0.0,1.0,-2.5885438919067383,2.588538646697998,5.3822409427084494e-06,1.996847033500672,0.8697904348373413,0.8697904348373413,0.0,116.36402130126952,85.0,39455.40234375,0.0,1503.863037109375,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237660765647888,1.0,0.0,0.0,3.629716873168945,3.6297411918640137,8.791010372988239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00390625,0.0,1527.1668701171875,1895.4371337890625,0.0,3623.873046875,0.9022945165634156,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.913314163684845,0.3794131278991699,0.3422864079475403,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.884980320930481,0.3466854691505432,0.3294121026992798,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.899937093257904,0.3639352023601532,0.2554823756217956,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288522958755493,0.2828540205955505,0.2694469690322876,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526358366012573,0.2105855643749237,0.9557837843894958,283.7607116699219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.484197050333023,1.0,1.0,0.0,1.0,-2.5840179920196533,2.584012746810913,5.363005584513303e-06,1.993140697479248,0.8557119965553284,0.8557119965553284,0.0,103.88908386230467,73.0,38092.86328125,0.0,1442.8287353515625,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033584594726562,1.0,0.0,0.0,3.5502712726593018,3.5502946376800537,8.410394798374909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.94873046875,0.0,1440.3133544921875,1895.4371337890625,0.0,3434.86962890625,0.8845747709274292,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.913314163684845,0.3794131278991699,0.3422864079475403,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.884980320930481,0.3466854691505432,0.3294121026992798,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.899937093257904,0.3639352023601532,0.2554823756217956,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288522958755493,0.2828540205955505,0.2694469690322876,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526358366012573,0.2105855643749237,0.9557837843894958,283.7607116699219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.484197050333023,1.0,1.0,0.0,1.0,-2.5840179920196533,2.584012746810913,5.363005584513303e-06,1.993140697479248,0.8557119965553284,0.8557119965553284,0.0,103.88908386230467,73.0,38092.86328125,0.0,1442.8287353515625,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033584594726562,1.0,0.0,0.0,3.5502712726593018,3.5502946376800537,8.410394798374909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.94873046875,0.0,1440.3133544921875,1895.4371337890625,0.0,3434.86962890625,0.8845747709274292,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570401906967164,0.3802962601184845,0.3424795866012573,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.9260719418525696,0.3486020565032959,0.3305807709693908,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9426392316818236,0.3648499250411987,0.2556293308734894,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626016974449158,0.2842565774917602,0.2701219618320465,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839961647987366,0.2112185657024383,0.9555585384368896,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754164218902588,1.0,1.0,0.0,1.0,-2.586366653442383,2.5863611698150635,5.3724679673905484e-06,1.994807839393616,0.8446502685546875,0.8446502685546875,0.0,90.96975708007812,61.0,36834.22265625,0.0,1388.989013671875,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360412597656,293.1499938964844,293.1499938964844,280.3500061035156,37879.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854172825813293,1.0,0.0,0.0,3.478747844696045,3.4787707328796387,8.074938477875548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6064453125,0.0,1364.2637939453125,1895.4371337890625,0.0,3267.32568359375,0.8685672283172607,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570401906967164,0.3802962601184845,0.3424795866012573,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.9260719418525696,0.3486020565032959,0.3305807709693908,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9426392316818236,0.3648499250411987,0.2556293308734894,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626016974449158,0.2842565774917602,0.2701219618320465,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839961647987366,0.2112185657024383,0.9555585384368896,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754164218902588,1.0,1.0,0.0,1.0,-2.586366653442383,2.5863611698150635,5.3724679673905484e-06,1.994807839393616,0.8446502685546875,0.8446502685546875,0.0,90.96975708007812,61.0,36834.22265625,0.0,1388.989013671875,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360412597656,293.1499938964844,293.1499938964844,280.3500061035156,37879.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854172825813293,1.0,0.0,0.0,3.478747844696045,3.4787707328796387,8.074938477875548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6064453125,0.0,1364.2637939453125,1895.4371337890625,0.0,3267.32568359375,0.8685672283172607,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.38152876496315,0.3387415707111358,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814149737358092,0.3508650362491607,0.3321343064308166,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9931109547615052,0.3661810755729675,0.2561191618442535,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.91253399848938,0.2860385477542877,0.2712195217609405,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270931839942932,0.2122416347265243,0.9573624730110168,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670149087905884,1.0,1.0,0.0,1.0,-2.591322183609009,2.591316938400269,5.393272658693604e-06,1.9987281560897827,0.8364869356155396,0.8364869356155396,0.0,78.34855651855469,79.0,35740.9921875,0.0,1337.9029541015625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702346086502075,1.0,0.0,0.0,3.418204069137573,3.4182262420654297,7.796313639119035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.81640625,0.0,1301.3419189453125,1895.4371337890625,0.0,3125.01123046875,0.8549547791481018,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.38152876496315,0.3387415707111358,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814149737358092,0.3508650362491607,0.3321343064308166,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9931109547615052,0.3661810755729675,0.2561191618442535,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.91253399848938,0.2860385477542877,0.2712195217609405,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270931839942932,0.2122416347265243,0.9573624730110168,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670149087905884,1.0,1.0,0.0,1.0,-2.591322183609009,2.591316938400269,5.393272658693604e-06,1.9987281560897827,0.8364869356155396,0.8364869356155396,0.0,78.34855651855469,79.0,35740.9921875,0.0,1337.9029541015625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702346086502075,1.0,0.0,0.0,3.418204069137573,3.4182262420654297,7.796313639119035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.81640625,0.0,1301.3419189453125,1895.4371337890625,0.0,3125.01123046875,0.8549547791481018,1.0,0.0,3.0,1.0,0.0
12305700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421630859375,0.9990000128746032,0.3838158249855041,0.3356347382068634,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9849317669868468,0.3520928621292114,0.3332005739212036,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.995994746685028,0.367256611585617,0.2567131519317627,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.916765034198761,0.2869468331336975,0.2720269560813904,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368835449219,0.8300572037696838,0.2127919793128967,0.9595698714256288,284.3424072265625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517028808594,284.3556823730469,1.0,0.4662301242351532,1.0,1.0,0.0,1.0,-2.585129976272583,2.585124492645264,5.365867764339782e-06,1.993124723434448,0.833720862865448,0.833720862865448,0.0,77.4791259765625,79.0,34729.44921875,0.0,1330.2811279296875,1.0,280.5915222167969,283.0152893066406,291.6639404296875,293.8255920410156,293.1499938964844,293.1499938964844,280.6499938964844,37418.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608466982841492,1.0,0.0,0.0,3.3920106887817383,3.392032623291016,7.677286362195446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.82861328125,0.0,1274.5045166015625,1895.4371337890625,0.0,3036.9462890625,0.8490822911262512,1.0,0.0,3.0,1.0,0.0
12305760,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.3858691751956939,0.3341145515441894,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.9871557950973512,0.353318303823471,0.3343818187713623,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9976662993431092,0.3679276704788208,0.2573147416114807,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.9195800423622132,0.287965714931488,0.2729614377021789,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.8319893479347229,0.2134545594453811,0.9623929262161256,284.41473388671875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4178771972656,1.0,0.4677534401416778,1.0,1.0,0.0,1.0,-2.594525098800659,2.59451961517334,5.405709543992998e-06,2.0007503032684326,0.8309316039085388,0.8309316039085388,0.0,77.5154800415039,97.0,34622.875,0.0,1340.156494140625,1.0,280.6395263671875,283.0890808105469,291.68121337890625,293.8807067871094,293.1499938964844,293.1499938964844,280.95001220703125,37248.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562243580818176,1.0,0.0,0.0,3.369971513748169,3.369992971420288,7.577845622108725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.51123046875,0.0,1251.99658203125,1895.4371337890625,0.0,2993.60009765625,0.8440451622009277,1.0,0.0,3.0,1.0,0.0
12305820,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.9990000128746032,0.3873757421970367,0.3481747210025787,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9767557382583618,0.3558917641639709,0.3368703722953796,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9876052141189576,0.3695263862609863,0.2584500610828399,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.9071580767631532,0.2900925576686859,0.2750424742698669,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.8225142955780029,0.2148606926202774,0.9690812230110168,284.63623046875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754274785518646,1.0,1.0,0.0,1.0,-2.6264452934265137,2.6264398097991943,5.539239282370545e-06,2.0252182483673096,0.8284663558006287,0.8284663558006287,0.0,81.63660430908203,115.0,33799.83984375,0.0,1400.0947265625,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.813232421875,293.1499938964844,293.1499938964844,281.25,36863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437355160713196,1.0,0.0,0.0,3.336313486099243,3.336334705352783,7.42723273106094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7763671875,0.0,1217.2845458984375,1895.4371337890625,0.0,2876.635009765625,0.8363131880760193,1.0,0.0,3.0,1.0,0.0
12305880,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.9990000128746032,0.3873757421970367,0.3481747210025787,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9767557382583618,0.3558917641639709,0.3368703722953796,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9876052141189576,0.3695263862609863,0.2584500610828399,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.9071580767631532,0.2900925576686859,0.2750424742698669,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.8225142955780029,0.2148606926202774,0.9690812230110168,284.63623046875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754274785518646,1.0,1.0,0.0,1.0,-2.6264452934265137,2.6264398097991943,5.539239282370545e-06,2.0252182483673096,0.8284663558006287,0.8284663558006287,0.0,81.63660430908203,115.0,33799.83984375,0.0,1400.0947265625,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.813232421875,293.1499938964844,293.1499938964844,281.25,36863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437355160713196,1.0,0.0,0.0,3.336313486099243,3.336334705352783,7.42723273106094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7763671875,0.0,1217.2845458984375,1895.4371337890625,0.0,2876.635009765625,0.8363131880760193,1.0,0.0,3.0,1.0,0.0
12305940,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625781178474426,0.3872669637203216,0.3488362729549408,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.93531996011734,0.3585270643234253,0.3397745490074157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479637145996094,0.3712954223155975,0.2599774003028869,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698484897613525,0.2922499179840088,0.2775053679943084,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895974516868591,0.2162689417600631,0.9774581789970398,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.4862048625946045,1.0,1.0,0.0,1.0,-2.6454386711120605,2.645433187484741,5.620014235319104e-06,2.040043830871582,0.828685462474823,0.828685462474823,0.0,93.17346954345705,133.0,32874.3828125,0.0,1477.502197265625,1.0,281.2383117675781,283.6011962890625,291.6532287597656,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327062129974365,1.0,0.0,0.0,3.3178703784942627,3.3178915977478027,7.34534410185006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.66015625,0.0,1197.2818603515625,1895.4371337890625,0.0,2773.652099609375,0.831911027431488,1.0,0.0,3.0,1.0,0.0
12306000,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625781178474426,0.3872669637203216,0.3488362729549408,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.93531996011734,0.3585270643234253,0.3397745490074157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479637145996094,0.3712954223155975,0.2599774003028869,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698484897613525,0.2922499179840088,0.2775053679943084,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895974516868591,0.2162689417600631,0.9774581789970398,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450927734375,1.0,0.4862048625946045,1.0,1.0,0.0,1.0,-2.6454386711120605,2.645433187484741,5.620014235319104e-06,2.040043830871582,0.828685462474823,0.828685462474823,0.0,93.17346954345705,133.0,32874.3828125,0.0,1477.502197265625,1.0,281.2383117675781,283.6011962890625,291.6532287597656,293.7461853027344,293.1499938964844,293.1499938964844,281.54998779296875,36467.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327062129974365,1.0,0.0,0.0,3.3178703784942627,3.3178915977478027,7.34534410185006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.66015625,0.0,1197.2818603515625,1895.4371337890625,0.0,2773.652099609375,0.831911027431488,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195772409439088,0.3883584439754486,0.3501106202602386,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957131505012512,0.3612186312675476,0.3428147137165069,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059432744979858,0.3731910586357116,0.2616578340530395,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376875519752502,0.2944475412368774,0.2800881564617157,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592134475708008,0.2177032977342605,0.9863267540931702,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988175630569458,1.0,1.0,0.0,1.0,-2.666411161422729,2.666405439376831,5.709385732188821e-06,2.05617356300354,0.8316409587860107,0.8316409587860107,0.0,107.29265594482422,151.0,32125.58203125,0.0,1570.4085693359375,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222391605377197,1.0,0.0,0.0,3.3142952919006348,3.314316272735596,7.32952344151272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6484375,0.0,1191.2652587890625,1895.4371337890625,0.0,2676.325927734375,0.8307890295982361,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195772409439088,0.3883584439754486,0.3501106202602386,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957131505012512,0.3612186312675476,0.3428147137165069,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059432744979858,0.3731910586357116,0.2616578340530395,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376875519752502,0.2944475412368774,0.2800881564617157,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592134475708008,0.2177032977342605,0.9863267540931702,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988175630569458,1.0,1.0,0.0,1.0,-2.666411161422729,2.666405439376831,5.709385732188821e-06,2.05617356300354,0.8316409587860107,0.8316409587860107,0.0,107.29265594482422,151.0,32125.58203125,0.0,1570.4085693359375,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.6788024902344,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222391605377197,1.0,0.0,0.0,3.3142952919006348,3.314316272735596,7.32952344151272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6484375,0.0,1191.2652587890625,1895.4371337890625,0.0,2676.325927734375,0.8307890295982361,1.0,0.0,3.0,1.0,0.0
12306180,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.885722279548645,0.3898981213569641,0.3519684374332428,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653496503829956,0.3639866709709167,0.3459882736206054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742677569389343,0.3752130568027496,0.2634752094745636,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115106225013733,0.2967066466808319,0.2827897667884826,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351594567298889,0.2191914319992065,0.9957194924354552,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124884247779846,1.0,1.0,0.0,1.0,-2.689172983169556,2.689167261123657,5.8072209867532365e-06,2.0736989974975586,0.8372058868408203,0.8372058868408203,0.0,123.06578063964844,169.0,31394.94921875,0.0,1674.9134521484375,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.3253333568573,3.3253540992736816,7.378424697890296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81396484375,0.0,1198.94677734375,1895.4371337890625,0.0,2586.060791015625,0.8328947424888611,1.0,0.0,3.0,1.0,0.0
