time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.885722279548645,0.3898981213569641,0.3519684374332428,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653496503829956,0.3639866709709167,0.3459882736206054,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742677569389343,0.3752130568027496,0.2634752094745636,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8115106225013733,0.2967066466808319,0.2827897667884826,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7351594567298889,0.2191914319992065,0.9957194924354552,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124884247779846,1.0,1.0,0.0,1.0,-2.689172983169556,2.689167261123657,5.8072209867532365e-06,2.0736989974975586,0.8372058868408203,0.8372058868408203,0.0,123.06578063964844,169.0,31394.94921875,0.0,1674.9134521484375,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.3253333568573,3.3253540992736816,7.378424697890296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81396484375,0.0,1198.94677734375,1895.4371337890625,0.0,2586.060791015625,0.8328947424888611,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715962171554565,0.3907147347927093,0.3529506027698517,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8525015711784363,0.3653768301010132,0.3475856781005859,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607497215270996,0.3762400150299072,0.2643972337245941,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991777658462524,0.2978406250476837,0.2841526567935943,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249446511268616,0.219941034913063,1.0004963874816897,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195414423942566,1.0,1.0,0.0,1.0,-2.700758934020996,2.7007529735565186,5.857354153704364e-06,2.0826265811920166,0.8414352536201477,0.8414352536201477,0.0,131.4237060546875,169.0,30710.494140625,0.0,1730.2794189453125,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053522109985352,1.0,0.0,0.0,3.335767269134521,3.3357882499694824,7.424800969602074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.83544921875,0.0,1207.3837890625,1895.4371337890625,0.0,2520.458984375,0.8350762724876404,1.0,0.0,3.0,1.0,0.0
12306360,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8592087626457214,0.391623854637146,0.3540673553943634,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413053750991821,0.3668230175971985,0.3492656946182251,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.848948061466217,0.3773384988307953,0.2653954923152923,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879763841629028,0.2990220785140991,0.2855840623378753,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155836224555969,0.2207301557064056,1.005529284477234,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267000198364258,1.0,1.0,0.0,1.0,-2.7130868434906006,2.713080883026123,5.91092384638614e-06,2.09212064743042,0.8453390002250671,0.8453390002250671,0.0,139.91957092285156,157.0,30693.76953125,0.0,1787.8558349609375,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803066611289978,1.0,0.0,0.0,3.3500497341156006,3.350070714950561,7.488516757803154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.75732421875,0.0,1219.7276611328125,1895.4371337890625,0.0,2499.495849609375,0.838051438331604,1.0,0.0,3.0,1.0,0.0
12306420,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540121912956238,0.3937080502510071,0.3559985160827636,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.837222695350647,0.3698901534080505,0.3522564470767975,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442297577857971,0.3797532320022583,0.2671395540237427,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838490605354309,0.3015360534191131,0.2880663573741913,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.711847722530365,0.2224376201629638,1.0137521028518677,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320048332214355,1.0,1.0,0.0,1.0,-2.733966112136841,2.733960151672364,6.002304417052073e-06,2.108245849609375,0.8565793633460999,0.8565793633460999,0.0,145.16226196289062,145.0,30152.068359375,0.0,1843.8778076171875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944607734680176,1.0,0.0,0.0,3.3886730670928955,3.388694524765014,7.662185339540883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7607421875,0.0,1254.139892578125,1895.4371337890625,0.0,2420.89306640625,0.8463022708892822,1.0,0.0,3.0,1.0,0.0
12306480,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540121912956238,0.3937080502510071,0.3559985160827636,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.837222695350647,0.3698901534080505,0.3522564470767975,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442297577857971,0.3797532320022583,0.2671395540237427,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838490605354309,0.3015360534191131,0.2880663573741913,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.711847722530365,0.2224376201629638,1.0137521028518677,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320048332214355,1.0,1.0,0.0,1.0,-2.733966112136841,2.733960151672364,6.002304417052073e-06,2.108245849609375,0.8565793633460999,0.8565793633460999,0.0,145.16226196289062,145.0,30152.068359375,0.0,1843.8778076171875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944607734680176,1.0,0.0,0.0,3.3886730670928955,3.388694524765014,7.662185339540883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7607421875,0.0,1254.139892578125,1895.4371337890625,0.0,2420.89306640625,0.8463022708892822,1.0,0.0,3.0,1.0,0.0
12306540,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601721525192261,0.3961429893970489,0.3579814434051513,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437840938568115,0.3732311427593231,0.3552112579345703,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504540324211121,0.3824889063835144,0.2688940763473511,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905315160751343,0.3043022453784942,0.2904888987541199,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174959778785706,0.2243841141462326,1.0216081142425537,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537536621094,285.87225341796875,1.0,0.5328397750854492,1.0,1.0,0.0,1.0,-2.754360675811768,2.75435471534729,6.092125659051817e-06,2.123943328857422,0.8705966472625732,0.8705966472625732,0.0,142.80848693847656,133.0,29603.068359375,0.0,1864.2586669921875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868413925170898,1.0,0.0,0.0,3.4398539066314697,3.439875841140747,7.895385465417348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.50537109375,0.0,1301.965087890625,1895.4371337890625,0.0,2351.77685546875,0.8574013113975525,1.0,0.0,3.0,1.0,0.0
12306600,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601721525192261,0.3961429893970489,0.3579814434051513,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437840938568115,0.3732311427593231,0.3552112579345703,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504540324211121,0.3824889063835144,0.2688940763473511,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905315160751343,0.3043022453784942,0.2904888987541199,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174959778785706,0.2243841141462326,1.0216081142425537,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537536621094,285.87225341796875,1.0,0.5328397750854492,1.0,1.0,0.0,1.0,-2.754360675811768,2.75435471534729,6.092125659051817e-06,2.123943328857422,0.8705966472625732,0.8705966472625732,0.0,142.80848693847656,133.0,29603.068359375,0.0,1864.2586669921875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868413925170898,1.0,0.0,0.0,3.4398539066314697,3.439875841140747,7.895385465417348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.50537109375,0.0,1301.965087890625,1895.4371337890625,0.0,2351.77685546875,0.8574013113975525,1.0,0.0,3.0,1.0,0.0
12306660,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738147616386414,0.3988460898399353,0.3600547015666961,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574490547180176,0.3768069148063659,0.3582240343093872,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639534711837769,0.3854884207248688,0.2707138657569885,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041542172431946,0.307287722826004,0.2929549813270569,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286136150360107,0.2265468835830688,1.0296554565429688,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26788330078125,286.0795288085937,1.0,0.5311328768730164,1.0,1.0,0.0,1.0,-2.775294065475464,2.7752878665924072,6.185005076986272e-06,2.1400513648986816,0.8873598575592041,0.8873598575592041,0.0,136.20849609375,121.0,29050.2578125,0.0,1865.6199951171875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795411944389343,1.0,0.0,0.0,3.501821756362915,3.5018441677093506,8.182412898349867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3330078125,0.0,1362.4869384765625,1895.4371337890625,0.0,2286.021728515625,0.868980348110199,1.0,0.0,3.0,1.0,0.0
12306720,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738147616386414,0.3988460898399353,0.3600547015666961,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574490547180176,0.3768069148063659,0.3582240343093872,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639534711837769,0.3854884207248688,0.2707138657569885,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041542172431946,0.307287722826004,0.2929549813270569,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286136150360107,0.2265468835830688,1.0296554565429688,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26788330078125,286.0795288085937,1.0,0.5311328768730164,1.0,1.0,0.0,1.0,-2.775294065475464,2.7752878665924072,6.185005076986272e-06,2.1400513648986816,0.8873598575592041,0.8873598575592041,0.0,136.20849609375,121.0,29050.2578125,0.0,1865.6199951171875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795411944389343,1.0,0.0,0.0,3.501821756362915,3.5018441677093506,8.182412898349867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3330078125,0.0,1362.4869384765625,1895.4371337890625,0.0,2286.021728515625,0.868980348110199,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8838749527931213,0.4001399278640747,0.3611130714416504,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8675203323364258,0.3786830306053161,0.3598445653915405,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8739441633224487,0.387016624212265,0.2716791331768036,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8136355876922607,0.3088626861572265,0.2942834198474884,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.7365233898162842,0.2277026176452636,1.0340237617492676,286.13641357421875,284.95001220703125,296.37646484375,288.5231018066406,296.3779602050781,297.2740173339844,286.138671875,1.0,0.5295098423957825,1.0,1.0,0.0,1.0,-2.786522388458252,2.786515951156616,6.235183263925137e-06,2.148723602294922,0.8966759443283081,0.8966759443283081,0.0,131.52777099609375,121.0,28870.625,0.0,1860.9068603515625,1.0,283.1337280273437,285.08660888671875,291.5179748535156,293.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,33978.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797916531562805,1.0,0.0,0.0,3.5241856575012207,3.524208068847656,8.287257742267684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.53076171875,0.0,1383.04248046875,1895.4371337890625,0.0,2288.26953125,0.8753722310066223,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929556012153625,0.4010061621665954,0.3618165254592895,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.876693844795227,0.380081832408905,0.3610504567623138,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830218315124512,0.3881120681762695,0.2723686397075653,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8217112421989441,0.3100370764732361,0.2952698171138763,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436855435371399,0.2285631150007248,1.0372464656829834,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279201865196228,1.0,1.0,0.0,1.0,-2.794706106185913,2.7946999073028564,6.271880465646973e-06,2.155042886734009,0.9038572311401368,0.9038572311401368,0.0,127.4738998413086,109.0,28879.978515625,0.0,1854.373779296875,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822780609130859,1.0,0.0,0.0,3.548949718475342,3.5489723682403564,8.40413406422158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.88037109375,0.0,1408.04345703125,1895.4371337890625,0.0,2310.617431640625,0.8827881217002869,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.9038270711898804,0.4015672206878662,0.3623463809490204,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878161907196045,0.3813782930374145,0.3622239232063293,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939757943153381,0.3890170454978943,0.2729843258857727,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.831210732460022,0.3111237585544586,0.2962246537208557,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524256706237793,0.2293480783700943,1.0403047800064087,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258546471595764,1.0,1.0,0.0,1.0,-2.802320957183838,2.802314758300781,6.30617250862997e-06,2.160945415496826,0.9107294678688048,0.9107294678688048,0.0,122.80303955078124,109.0,29106.46484375,0.0,1843.9541015625,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895045280456543,1.0,0.0,0.0,3.590219497680664,3.590242624282837,8.600729302088439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.509765625,0.0,1453.5281982421875,1895.4371337890625,0.0,2375.880859375,0.8904929161071777,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157606363296508,0.4017437994480133,0.3624691069126129,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994100093841553,0.3823985457420349,0.3631058633327484,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053566455841064,0.3895993530750274,0.2733452618122101,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410876393318176,0.3119688928127289,0.2969300448894501,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616649866104126,0.2299316078424453,1.042416214942932,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234569907188416,1.0,1.0,0.0,1.0,-2.807352066040039,2.807345628738404,6.328873496386223e-06,2.164842367172241,0.9176074862480164,0.9176074862480164,0.0,118.14395904541016,97.0,29117.650390625,0.0,1829.5025634765625,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.4602355957031,293.1499938964844,293.1499938964844,282.75,34185.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795116126537323,1.0,0.0,0.0,3.623157501220703,3.623180866241455,8.759265597291233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.07958984375,0.0,1490.029296875,1895.4371337890625,0.0,2426.85986328125,0.8979682922363281,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419981241226196,0.4006296992301941,0.3615556061267853,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257445335388184,0.3833600282669067,0.363983154296875,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317113161087036,0.3895210325717926,0.2733075618743896,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624882698059082,0.31271693110466,0.2975672781467438,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815722823143005,0.2303046584129333,1.0435651540756226,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176548957824707,1.0,1.0,0.0,1.0,-2.80942177772522,2.809415340423584,6.338272669381695e-06,2.166467666625977,0.926602065563202,0.926602065563202,0.0,108.9462890625,85.0,29681.0390625,0.0,1788.6561279296875,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150160908699036,1.0,0.0,0.0,3.678680419921875,3.678704500198364,9.029785132952384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.48974609375,0.0,1554.2730712890625,1895.4371337890625,0.0,2609.460693359375,0.9106565713882446,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419981241226196,0.4006296992301941,0.3615556061267853,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257445335388184,0.3833600282669067,0.363983154296875,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317113161087036,0.3895210325717926,0.2733075618743896,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624882698059082,0.31271693110466,0.2975672781467438,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815722823143005,0.2303046584129333,1.0435651540756226,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176548957824707,1.0,1.0,0.0,1.0,-2.80942177772522,2.809415340423584,6.338272669381695e-06,2.166467666625977,0.926602065563202,0.926602065563202,0.0,108.9462890625,85.0,29681.0390625,0.0,1788.6561279296875,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150160908699036,1.0,0.0,0.0,3.678680419921875,3.678704500198364,9.029785132952384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.48974609375,0.0,1554.2730712890625,1895.4371337890625,0.0,2609.460693359375,0.9106565713882446,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689509272575378,0.398307591676712,0.3593656420707702,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559080004692078,0.3832931220531463,0.3637772798538208,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.960519313812256,0.3883127570152282,0.2723738551139831,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873267769813538,0.3125354051589966,0.2972358167171478,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039560317993164,0.2298299372196197,1.0406266450881958,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104660391807556,1.0,1.0,0.0,1.0,-2.8014976978302,2.801491498947144,6.3024144765222445e-06,2.160286426544189,0.9318674206733704,0.9318674206733704,0.0,99.74085235595705,103.0,30146.162109375,0.0,1732.4918212890625,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829987645149231,1.0,0.0,0.0,3.72015380859375,3.7201781272888175,9.234535696123204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9599609375,0.0,1604.3187255859375,1895.4371337890625,0.0,2748.330810546875,0.9202211499214172,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689509272575378,0.398307591676712,0.3593656420707702,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559080004692078,0.3832931220531463,0.3637772798538208,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.960519313812256,0.3883127570152282,0.2723738551139831,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873267769813538,0.3125354051589966,0.2972358167171478,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039560317993164,0.2298299372196197,1.0406266450881958,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104660391807556,1.0,1.0,0.0,1.0,-2.8014976978302,2.801491498947144,6.3024144765222445e-06,2.160286426544189,0.9318674206733704,0.9318674206733704,0.0,99.74085235595705,103.0,30146.162109375,0.0,1732.4918212890625,1.0,282.4580078125,284.400146484375,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829987645149231,1.0,0.0,0.0,3.72015380859375,3.7201781272888175,9.234535696123204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9599609375,0.0,1604.3187255859375,1895.4371337890625,0.0,2748.330810546875,0.9202211499214172,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578726291656494,0.3953926861286163,0.3569737374782562,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460897445678712,0.3826057314872741,0.3633681535720825,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498631358146667,0.3864725530147552,0.271270751953125,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.878688395023346,0.311775803565979,0.2967502176761627,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7955979704856873,0.2287850975990295,1.0370463132858276,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113829970359802,1.0,1.0,0.0,1.0,-2.791917562484741,2.791911363601685,6.258973826334113e-06,2.152709484100342,0.9336371421813964,0.9336371421813964,0.0,102.04199981689452,121.0,30617.37890625,0.0,1728.945556640625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398282527923584,1.0,0.0,0.0,3.74786376953125,3.747888565063477,9.372616887048936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0546875,0.0,1639.2510986328125,1895.4371337890625,0.0,2840.11083984375,0.9266931414604188,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578726291656494,0.3953926861286163,0.3569737374782562,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460897445678712,0.3826057314872741,0.3633681535720825,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498631358146667,0.3864725530147552,0.271270751953125,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.878688395023346,0.311775803565979,0.2967502176761627,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7955979704856873,0.2287850975990295,1.0370463132858276,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113829970359802,1.0,1.0,0.0,1.0,-2.791917562484741,2.791911363601685,6.258973826334113e-06,2.152709484100342,0.9336371421813964,0.9336371421813964,0.0,102.04199981689452,121.0,30617.37890625,0.0,1728.945556640625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398282527923584,1.0,0.0,0.0,3.74786376953125,3.747888565063477,9.372616887048936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0546875,0.0,1639.2510986328125,1895.4371337890625,0.0,2840.11083984375,0.9266931414604188,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243346452713012,0.392283022403717,0.3545952141284942,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141892194747924,0.3815897107124328,0.3628614842891693,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169192314147948,0.3843382000923157,0.2701130509376526,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528868556022644,0.3106903433799743,0.2961769700050354,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711138129234314,0.2273820340633392,1.0329351425170898,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163042545318604,1.0,1.0,0.0,1.0,-2.7814292907714844,2.781423091888428,6.21167419012636e-06,2.1444549560546875,0.9325978755950928,0.9325978755950928,0.0,111.34407043457033,139.0,31256.701171875,0.0,1757.243408203125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479350805282593,1.0,0.0,0.0,3.76314115524292,3.7631661891937256,9.449183835386066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.35205078125,0.0,1659.7318115234375,1895.4371337890625,0.0,2915.93408203125,0.9303466081619264,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243346452713012,0.392283022403717,0.3545952141284942,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141892194747924,0.3815897107124328,0.3628614842891693,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169192314147948,0.3843382000923157,0.2701130509376526,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528868556022644,0.3106903433799743,0.2961769700050354,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711138129234314,0.2273820340633392,1.0329351425170898,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163042545318604,1.0,1.0,0.0,1.0,-2.7814292907714844,2.781423091888428,6.21167419012636e-06,2.1444549560546875,0.9325978755950928,0.9325978755950928,0.0,111.34407043457033,139.0,31256.701171875,0.0,1757.243408203125,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479350805282593,1.0,0.0,0.0,3.76314115524292,3.7631661891937256,9.449183835386066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.35205078125,0.0,1659.7318115234375,1895.4371337890625,0.0,2915.93408203125,0.9303466081619264,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059120416641236,0.3906790018081665,0.3534640073776245,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8977540135383606,0.3810008764266968,0.3626141548156738,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997393846511841,0.3832040131092071,0.2695526778697967,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8390982747077942,0.3100670874118805,0.2958901524543762,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578641772270203,0.2265912145376205,1.0307958126068115,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197159647941589,1.0,1.0,0.0,1.0,-2.776183605194092,2.776177406311035,6.18808735453058e-06,2.140327453613281,0.9303215742111206,0.9303215742111206,0.0,117.50333404541016,139.0,31928.171875,0.0,1778.4432373046875,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547147512435913,1.0,0.0,0.0,3.7663979530334473,3.766422986984253,9.465546213505148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.48193359375,0.0,1664.930908203125,1895.4371337890625,0.0,2979.447998046875,0.9311614632606506,1.0,0.0,3.0,1.0,0.0
12307560,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889400959014893,0.3889794051647186,0.3522073924541473,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818174004554749,0.3803189098834991,0.3622660636901855,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8833275437355042,0.3819821178913116,0.2689138948917389,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254616260528564,0.3093579709529876,0.2955186367034912,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448912262916565,0.2257176637649536,1.0283212661743164,284.7831726074219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235177278518677,1.0,1.0,0.0,1.0,-2.7700674533843994,2.7700612545013428,6.16068336967146e-06,2.135533809661865,0.9285151362419128,0.9285151362419128,0.0,124.47958374023438,157.0,31868.87109375,0.0,1802.0858154296875,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.4862976074219,293.1499938964844,293.1499938964844,281.25,35937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504649162292,1.0,0.0,0.0,3.766352653503418,3.766377687454224,9.465318839829706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.55615234375,0.0,1666.0313720703125,1895.4371337890625,0.0,2993.8447265625,0.9312819242477416,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.858237624168396,0.3854855000972748,0.3497207462787628,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530851602554321,0.3788291811943054,0.3615394532680511,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537164926528931,0.3794401586055755,0.2676409780979156,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989953756332397,0.3078181445598602,0.2947404682636261,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215927839279175,0.2238450348377227,1.023128628730774,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319478511810303,1.0,1.0,0.0,1.0,-2.7575011253356934,2.757495164871216,6.104565272835316e-06,2.125682592391968,0.9215652346611024,0.9215652346611024,0.0,139.88003540039062,175.0,32543.93359375,0.0,1855.3321533203125,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649423122406006,1.0,0.0,0.0,3.757606506347656,3.757631778717041,9.421410140930676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.59716796875,0.0,1658.216552734375,1895.4371337890625,0.0,3075.364501953125,0.9295295476913452,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.858237624168396,0.3854855000972748,0.3497207462787628,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530851602554321,0.3788291811943054,0.3615394532680511,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537164926528931,0.3794401586055755,0.2676409780979156,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989953756332397,0.3078181445598602,0.2947404682636261,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215927839279175,0.2238450348377227,1.023128628730774,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319478511810303,1.0,1.0,0.0,1.0,-2.7575011253356934,2.757495164871216,6.104565272835316e-06,2.125682592391968,0.9215652346611024,0.9215652346611024,0.0,139.88003540039062,175.0,32543.93359375,0.0,1855.3321533203125,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649423122406006,1.0,0.0,0.0,3.757606506347656,3.757631778717041,9.421410140930676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.59716796875,0.0,1658.216552734375,1895.4371337890625,0.0,3075.364501953125,0.9295295476913452,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.8396471738815308,0.3828990459442138,0.3479425311088562,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.8357304930686951,0.377657026052475,0.3609792590141296,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.835829496383667,0.3775325417518616,0.2667190730571747,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.7813679575920105,0.3066191673278808,0.2941446304321289,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.7057607173919678,0.222416415810585,1.0192184448242188,284.3730163574219,284.95001220703125,295.7422180175781,288.27850341796875,295.7438049316406,297.1396789550781,284.3675537109375,1.0,0.5383204221725464,1.0,1.0,0.0,1.0,-2.7481689453125,2.748162746429444,6.063085038476856e-06,2.118380784988404,0.9144207239151,0.9144207239151,0.0,151.59742736816406,175.0,33321.66015625,0.0,1895.8560791015625,1.0,280.9721984863281,283.1082458496094,291.3297424316406,293.5688171386719,293.1499938964844,293.1499938964844,280.95001220703125,36513.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738182783126831,1.0,0.0,0.0,3.7438910007476807,3.7439160346984863,9.352757501801534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.5400390625,0.0,1644.0968017578125,1895.4371337890625,0.0,3158.625,0.9266032576560974,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326119780540466,0.3818533718585968,0.3471578061580658,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291472792625427,0.3771743178367615,0.3607039749622345,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290412425994873,0.3767543435096741,0.2663050293922424,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745974063873291,0.306122213602066,0.2938612401485443,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992182731628418,0.2218202948570251,1.0174620151519775,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409829020500183,1.0,1.0,0.0,1.0,-2.743945598602295,2.7439393997192383,6.044346264388878e-06,2.115070104598999,0.9118077754974364,0.9118077754974364,0.0,156.5818328857422,163.0,33260.41796875,0.0,1912.61083984375,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742853403091431,1.0,0.0,0.0,3.736627578735352,3.736652612686157,9.316502769252112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.74853515625,0.0,1636.22265625,1895.4371337890625,0.0,3163.004638671875,0.9250411987304688,1.0,0.0,3.0,1.0,0.0
12307860,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234309554100037,0.3781242966651916,0.3440620899200439,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212764859199524,0.3753911852836609,0.3592839241027832,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820483922958374,0.3739569187164306,0.2645482420921325,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663924098014832,0.3043113648891449,0.2924089133739471,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905837059020996,0.2196952998638153,1.009129524230957,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.541155993938446,1.0,1.0,0.0,1.0,-2.7246551513671875,2.72464919090271,5.9594149206532165e-06,2.100085020065308,0.8992292284965515,0.8992292284965515,0.0,161.74795532226562,151.0,33881.12890625,0.0,1906.673828125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836537003517151,1.0,0.0,0.0,3.702527761459351,3.702552318572998,9.147236710305152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.80615234375,0.0,1599.57373046875,1895.4371337890625,0.0,3250.81103515625,0.9176393747329712,1.0,0.0,3.0,1.0,0.0
12307920,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234309554100037,0.3781242966651916,0.3440620899200439,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212764859199524,0.3753911852836609,0.3592839241027832,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820483922958374,0.3739569187164306,0.2645482420921325,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663924098014832,0.3043113648891449,0.2924089133739471,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905837059020996,0.2196952998638153,1.009129524230957,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.541155993938446,1.0,1.0,0.0,1.0,-2.7246551513671875,2.72464919090271,5.9594149206532165e-06,2.100085020065308,0.8992292284965515,0.8992292284965515,0.0,161.74795532226562,151.0,33881.12890625,0.0,1906.673828125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836537003517151,1.0,0.0,0.0,3.702527761459351,3.702552318572998,9.147236710305152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.80615234375,0.0,1599.57373046875,1895.4371337890625,0.0,3250.81103515625,0.9176393747329712,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224601149559021,0.3743972182273865,0.3406841456890106,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215774893760681,0.3735663294792175,0.3575247824192047,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201025128364563,0.3711364865303039,0.2625544369220733,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663888931274414,0.3024753332138061,0.2906321585178375,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896867156028748,0.2175710797309875,0.9993600845336914,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367720723152161,1.0,1.0,0.0,1.0,-2.702211856842041,2.7022058963775635,5.861251793248812e-06,2.0826001167297363,0.8838661313056946,0.8838661313056946,0.0,159.57095336914062,139.0,34429.4609375,0.0,1862.064208984375,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922815322875977,1.0,0.0,0.0,3.65381383895874,3.6538381576538086,8.90812145826203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82373046875,0.0,1547.4395751953125,1895.4371337890625,0.0,3331.537841796875,0.9070194363594056,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224601149559021,0.3743972182273865,0.3406841456890106,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215774893760681,0.3735663294792175,0.3575247824192047,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201025128364563,0.3711364865303039,0.2625544369220733,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663888931274414,0.3024753332138061,0.2906321585178375,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896867156028748,0.2175710797309875,0.9993600845336914,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367720723152161,1.0,1.0,0.0,1.0,-2.702211856842041,2.7022058963775635,5.861251793248812e-06,2.0826001167297363,0.8838661313056946,0.8838661313056946,0.0,159.57095336914062,139.0,34429.4609375,0.0,1862.064208984375,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922815322875977,1.0,0.0,0.0,3.65381383895874,3.6538381576538086,8.90812145826203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82373046875,0.0,1547.4395751953125,1895.4371337890625,0.0,3331.537841796875,0.9070194363594056,1.0,0.0,3.0,1.0,0.0
