time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242494463920593,0.3731725513935089,0.3391518592834472,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239463567733765,0.3730840682983398,0.3567213416099548,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221514225006104,0.3702249526977539,0.2616357207298279,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7685983777046204,0.3019156754016876,0.2897970378398895,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913421154022217,0.2167891561985016,0.9946174621582032,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550231933594,1.0,0.5335266590118408,1.0,1.0,0.0,1.0,-2.691592216491699,2.691586494445801,5.814922133140499e-06,2.074247360229492,0.8789774775505066,0.8789774775505066,0.0,156.65428161621094,139.0,33353.1484375,0.0,1832.526123046875,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808518648147583,1.0,0.0,0.0,3.62774920463562,3.627773284912109,8.781481710684602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.53369140625,0.0,1518.59912109375,1895.4371337890625,0.0,3224.563720703125,0.9012827277183532,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.828239381313324,0.3725687861442566,0.338244765996933,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283780813217163,0.3730897009372711,0.3563801050186157,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263056874275208,0.369848221540451,0.2611068189144134,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729157209396362,0.3017726838588714,0.2893418371677398,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950059533119202,0.2163569331169128,0.9912676215171814,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.529985249042511,1.0,1.0,0.0,1.0,-2.684877395629883,2.6848716735839844,5.785625035059638e-06,2.0689191818237305,0.8737572431564331,0.8737572431564331,0.0,152.51185607910156,127.0,33067.71875,0.0,1803.4407958984373,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,37337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716110587120056,1.0,0.0,0.0,3.60308051109314,3.60310435295105,8.662459549668711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.80615234375,0.0,1491.470947265625,1895.4371337890625,0.0,3137.922607421875,0.895746648311615,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407663702964783,0.3723211586475372,0.3373746871948242,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417271971702576,0.3739915192127228,0.3565588891506195,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390682935714722,0.3700154423713684,0.2607236504554748,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861981391906738,0.3022711873054504,0.2891725897789001,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066580653190613,0.2162079513072967,0.9876561760902404,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224849581718445,1.0,1.0,0.0,1.0,-2.679034471511841,2.6790287494659424,5.760067324445117e-06,2.064222574234009,0.8664131164550781,0.8664131164550781,0.0,142.18350219726562,115.0,31800.779296875,0.0,1747.53759765625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473564386367798,1.0,0.0,0.0,3.5578534603118896,3.5578768253326416,8.4463567873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.970703125,0.0,1441.72705078125,1895.4371337890625,0.0,2910.51708984375,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407663702964783,0.3723211586475372,0.3373746871948242,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417271971702576,0.3739915192127228,0.3565588891506195,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390682935714722,0.3700154423713684,0.2607236504554748,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861981391906738,0.3022711873054504,0.2891725897789001,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066580653190613,0.2162079513072967,0.9876561760902404,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224849581718445,1.0,1.0,0.0,1.0,-2.679034471511841,2.6790287494659424,5.760067324445117e-06,2.064222574234009,0.8664131164550781,0.8664131164550781,0.0,142.18350219726562,115.0,31800.779296875,0.0,1747.53759765625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473564386367798,1.0,0.0,0.0,3.5578534603118896,3.5578768253326416,8.4463567873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.970703125,0.0,1441.72705078125,1895.4371337890625,0.0,2910.51708984375,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586829900741577,0.3727889358997345,0.3372189998626709,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605809807777405,0.3756439089775085,0.3574975430965423,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572001457214355,0.3709236681461334,0.2609029412269592,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046699166297913,0.3034475445747375,0.2896788716316223,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220708131790161,0.2167149931192398,0.9870828986167908,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148876905441284,1.0,1.0,0.0,1.0,-2.680105209350586,2.6800994873046875,5.764475645264611e-06,2.064953088760376,0.8616611957550049,0.8616611957550049,0.0,130.4868621826172,103.0,30617.357421875,0.0,1695.6805419921875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258341550827026,1.0,0.0,0.0,3.521136283874512,3.521159172058105,8.272922968899366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.13134765625,0.0,1401.4000244140625,1895.4371337890625,0.0,2709.700927734375,0.877265214920044,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586829900741577,0.3727889358997345,0.3372189998626709,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605809807777405,0.3756439089775085,0.3574975430965423,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572001457214355,0.3709236681461334,0.2609029412269592,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046699166297913,0.3034475445747375,0.2896788716316223,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220708131790161,0.2167149931192398,0.9870828986167908,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148876905441284,1.0,1.0,0.0,1.0,-2.680105209350586,2.6800994873046875,5.764475645264611e-06,2.064953088760376,0.8616611957550049,0.8616611957550049,0.0,130.4868621826172,103.0,30617.357421875,0.0,1695.6805419921875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258341550827026,1.0,0.0,0.0,3.521136283874512,3.521159172058105,8.272922968899366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.13134765625,0.0,1401.4000244140625,1895.4371337890625,0.0,2709.700927734375,0.877265214920044,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824853301048279,0.3736794888973236,0.3374596238136291,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854725956916809,0.3777581751346588,0.3588947057723999,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812696933746338,0.372278094291687,0.2614094913005829,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266636729240417,0.3050442039966583,0.2906009554862976,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406749129295349,0.2176361829042434,0.9884580969810486,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074180364608765,1.0,1.0,0.0,1.0,-2.685439348220825,2.685433387756348,5.787368991150288e-06,2.0690269470214844,0.8594844937324524,0.8594844937324524,0.0,118.26795959472656,91.0,29545.177734375,-0.0,1647.5250244140625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073298335075378,1.0,0.0,0.0,3.494927406311035,3.49495005607605,8.150225312419934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38671875,0.0,1372.242431640625,1895.4371337890625,0.0,2538.625732421875,0.8712335228919983,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824853301048279,0.3736794888973236,0.3374596238136291,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854725956916809,0.3777581751346588,0.3588947057723999,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812696933746338,0.372278094291687,0.2614094913005829,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266636729240417,0.3050442039966583,0.2906009554862976,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406749129295349,0.2176361829042434,0.9884580969810486,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074180364608765,1.0,1.0,0.0,1.0,-2.685439348220825,2.685433387756348,5.787368991150288e-06,2.0690269470214844,0.8594844937324524,0.8594844937324524,0.0,118.26795959472656,91.0,29545.177734375,-0.0,1647.5250244140625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073298335075378,1.0,0.0,0.0,3.494927406311035,3.49495005607605,8.150225312419934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38671875,0.0,1372.242431640625,1895.4371337890625,0.0,2538.625732421875,0.8712335228919983,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141644835472108,0.3749177753925323,0.3380128145217895,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187544584274292,0.3802312910556793,0.3606360256671905,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132017493247986,0.3739917874336242,0.2621669769287109,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541048765182495,0.3069609999656677,0.2918309867382049,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654423117637634,0.2188584059476852,0.991226613521576,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001619458198547,1.0,1.0,0.0,1.0,-2.693909168243408,2.6939034461975098,5.823933406645665e-06,2.075552701950073,0.8599909543991089,0.8599909543991089,0.0,105.84417724609376,79.0,28593.373046875,-0.0,1602.701904296875,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447570800781,293.1499938964844,293.1499938964844,282.1499938964844,36360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791433572769165,1.0,0.0,0.0,3.480591058731079,3.480613470077514,8.083496823019232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4111328125,0.0,1355.3055419921875,1895.4371337890625,0.0,2393.37646484375,0.8678120374679565,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141644835472108,0.3749177753925323,0.3380128145217895,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187544584274292,0.3802312910556793,0.3606360256671905,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132017493247986,0.3739917874336242,0.2621669769287109,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541048765182495,0.3069609999656677,0.2918309867382049,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654423117637634,0.2188584059476852,0.991226613521576,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001619458198547,1.0,1.0,0.0,1.0,-2.693909168243408,2.6939034461975098,5.823933406645665e-06,2.075552701950073,0.8599909543991089,0.8599909543991089,0.0,105.84417724609376,79.0,28593.373046875,-0.0,1602.701904296875,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447570800781,293.1499938964844,293.1499938964844,282.1499938964844,36360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791433572769165,1.0,0.0,0.0,3.480591058731079,3.480613470077514,8.083496823019232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4111328125,0.0,1355.3055419921875,1895.4371337890625,0.0,2393.37646484375,0.8678120374679565,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353412985801696,0.3756191432476043,0.3383393585681915,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406588673591614,0.381559282541275,0.3615801632404327,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345782995224,0.3749412298202514,0.2625985741615295,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713914155960083,0.3080003559589386,0.2925136983394623,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810798287391663,0.2195445448160171,0.9929336905479432,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966140985488891,1.0,1.0,0.0,1.0,-2.698825597763061,2.698819875717163,5.8452396842767484e-06,2.0793545246124268,0.8617346882820129,0.8617346882820129,0.0,99.64446258544922,79.0,27801.626953125,-0.0,1581.2039794921875,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36181.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781575083732605,1.0,0.0,0.0,3.477834939956665,3.4778573513031006,8.070700232565287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0400390625,0.0,1351.22314453125,1895.4371337890625,0.0,2304.29345703125,0.8671042919158936,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594730734825134,0.3764310777187347,0.3388170003890991,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648683071136476,0.382986843585968,0.3626508116722107,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.958972156047821,0.3759961724281311,0.2631323337554931,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923871517181396,0.3091256320476532,0.2933019995689392,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998663187026978,0.2203037142753601,0.9950385689735411,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931471943855285,1.0,1.0,0.0,1.0,-2.704803228378296,2.704797506332397,5.871193025086541e-06,2.083975076675415,0.8630462884902954,0.8630462884902954,0.0,93.3591537475586,97.0,27682.390625,-0.0,1560.731201171875,1.0,282.1405029296875,284.0390625,290.99908447265625,292.7734680175781,293.1499938964844,293.1499938964844,282.45001220703125,36031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77718186378479,1.0,0.0,0.0,3.4786393642425537,3.4786617755889893,8.074434276750253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.52294921875,0.0,1350.9693603515625,1895.4371337890625,0.0,2264.874755859375,0.8671238422393799,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663390517234802,0.3782365620136261,0.3403050899505615,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724823236465454,0.3860248029232025,0.3653787672519684,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.966274917125702,0.3782894015312195,0.2646292150020599,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996913433074951,0.3115269541740417,0.2954475581645965,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062660098075867,0.2219400107860565,1.001878261566162,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957677721977234,1.0,1.0,0.0,1.0,-2.7224583625793457,2.722452402114868,5.948094440100249e-06,2.0975804328918457,0.8690221905708313,0.8690221905708313,0.0,92.5303726196289,115.0,26969.8828125,-0.0,1582.0262451171875,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640271782875061,1.0,0.0,0.0,3.489585876464844,3.48960828781128,8.125331305564032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0302734375,0.0,1359.6488037109375,1895.4371337890625,0.0,2147.9873046875,0.8692933917045593,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663390517234802,0.3782365620136261,0.3403050899505615,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724823236465454,0.3860248029232025,0.3653787672519684,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.966274917125702,0.3782894015312195,0.2646292150020599,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996913433074951,0.3115269541740417,0.2954475581645965,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062660098075867,0.2219400107860565,1.001878261566162,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957677721977234,1.0,1.0,0.0,1.0,-2.7224583625793457,2.722452402114868,5.948094440100249e-06,2.0975804328918457,0.8690221905708313,0.8690221905708313,0.0,92.5303726196289,115.0,26969.8828125,-0.0,1582.0262451171875,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640271782875061,1.0,0.0,0.0,3.489585876464844,3.48960828781128,8.125331305564032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0302734375,0.0,1359.6488037109375,1895.4371337890625,0.0,2147.9873046875,0.8692933917045593,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467514753341676,0.3803457021713257,0.3423421680927276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.954566776752472,0.3893378973007202,0.3686628043651581,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471182823181152,0.3808656930923462,0.2665424048900604,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829810619354248,0.3141457438468933,0.298096239566803,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912865281105042,0.2237265855073928,1.0108195543289185,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036527514457703,1.0,1.0,0.0,1.0,-2.7450764179229736,2.745070219039917,6.0475322243291885e-06,2.115098237991333,0.8781120181083679,0.8781120181083679,0.0,99.2779541015625,133.0,26359.646484375,-0.0,1646.2081298828125,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526801824569702,1.0,0.0,0.0,3.5139353275299072,3.513957977294922,8.239119893005409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46533203125,0.0,1382.154296875,1895.4371337890625,0.0,2048.682861328125,0.8744446039199829,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467514753341676,0.3803457021713257,0.3423421680927276,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.954566776752472,0.3893378973007202,0.3686628043651581,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471182823181152,0.3808656930923462,0.2665424048900604,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829810619354248,0.3141457438468933,0.298096239566803,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912865281105042,0.2237265855073928,1.0108195543289185,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036527514457703,1.0,1.0,0.0,1.0,-2.7450764179229736,2.745070219039917,6.0475322243291885e-06,2.115098237991333,0.8781120181083679,0.8781120181083679,0.0,99.2779541015625,133.0,26359.646484375,-0.0,1646.2081298828125,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526801824569702,1.0,0.0,0.0,3.5139353275299072,3.513957977294922,8.239119893005409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46533203125,0.0,1382.154296875,1895.4371337890625,0.0,2048.682861328125,0.8744446039199829,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154992699623108,0.382680743932724,0.3447629809379577,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.924465000629425,0.3928632736206054,0.3723317682743072,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162728190422058,0.3836576640605926,0.268742948770523,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583797216415405,0.3169299960136413,0.3010837137699127,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689692974090576,0.2256188690662384,1.0210944414138794,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.514752209186554,1.0,1.0,0.0,1.0,-2.770975351333618,2.770969152450561,6.162466888781637e-06,2.1351852416992188,0.8901042938232422,0.8901042938232422,0.0,110.51337432861328,151.0,25777.375,-0.0,1737.5155029296875,1.0,283.0404968261719,284.77252197265625,290.94464111328125,292.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,34995.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428081631660461,1.0,0.0,0.0,3.550767660140991,3.550790548324585,8.41274697904737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19287109375,0.0,1418.234375,1895.4371337890625,0.0,1963.5618896484373,0.8804103136062622,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154992699623108,0.382680743932724,0.3447629809379577,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.924465000629425,0.3928632736206054,0.3723317682743072,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162728190422058,0.3836576640605926,0.268742948770523,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583797216415405,0.3169299960136413,0.3010837137699127,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689692974090576,0.2256188690662384,1.0210944414138794,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.514752209186554,1.0,1.0,0.0,1.0,-2.770975351333618,2.770969152450561,6.162466888781637e-06,2.1351852416992188,0.8901042938232422,0.8901042938232422,0.0,110.51337432861328,151.0,25777.375,-0.0,1737.5155029296875,1.0,283.0404968261719,284.77252197265625,290.94464111328125,292.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,34995.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428081631660461,1.0,0.0,0.0,3.550767660140991,3.550790548324585,8.41274697904737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19287109375,0.0,1418.234375,1895.4371337890625,0.0,1963.5618896484373,0.8804103136062622,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854994177818298,0.3844400942325592,0.3470265865325928,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941695094108582,0.3960285782814026,0.3759706020355224,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.886598527431488,0.3860194683074951,0.2708899974822998,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.833709180355072,0.3194040954113006,0.3040585219860077,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464152574539185,0.2272524982690811,1.0313770771026611,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.527595579624176,1.0,1.0,0.0,1.0,-2.796586036682129,2.796579599380493,6.277361535467208e-06,2.1551296710968018,0.9019641280174256,0.9019641280174256,0.0,124.89993286132812,169.0,25594.923828125,-0.0,1845.036865234375,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744734525680542,1.0,0.0,0.0,3.5750632286071777,3.5750861167907715,8.52826588015887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.423828125,0.0,1440.1322021484375,1895.4371337890625,0.0,1980.0732421875,0.889080822467804,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854994177818298,0.3844400942325592,0.3470265865325928,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941695094108582,0.3960285782814026,0.3759706020355224,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.886598527431488,0.3860194683074951,0.2708899974822998,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.833709180355072,0.3194040954113006,0.3040585219860077,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464152574539185,0.2272524982690811,1.0313770771026611,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.527595579624176,1.0,1.0,0.0,1.0,-2.796586036682129,2.796579599380493,6.277361535467208e-06,2.1551296710968018,0.9019641280174256,0.9019641280174256,0.0,124.89993286132812,169.0,25594.923828125,-0.0,1845.036865234375,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744734525680542,1.0,0.0,0.0,3.5750632286071777,3.5750861167907715,8.52826588015887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.423828125,0.0,1440.1322021484375,1895.4371337890625,0.0,1980.0732421875,0.889080822467804,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8712295889854431,0.3848071992397308,0.3478536903858185,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.880212128162384,0.3972446322441101,0.3775776028633117,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725559711456299,0.3867810666561126,0.2717780172824859,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218806385993958,0.3203258812427521,0.3053677082061767,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357680797576904,0.2278103083372116,1.0358471870422363,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342805981636047,1.0,1.0,0.0,1.0,-2.8075287342071533,2.8075225353240967,6.326862148853252e-06,2.1636903285980225,0.9065801501274108,0.9065801501274108,0.0,133.0643768310547,169.0,25818.1484375,-0.0,1901.2120361328125,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.71405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34656.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523627281188965,1.0,0.0,0.0,3.605768918991089,3.605792284011841,8.675391427459545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.283203125,0.0,1474.5816650390625,1895.4371337890625,0.0,2045.9268798828125,0.8943957686424255,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573923110961914,0.3848027884960174,0.3483080565929413,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8666591644287109,0.3981732130050659,0.3789017796516418,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589680790901184,0.3872189819812774,0.2724262773990631,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099088072776794,0.3209935128688812,0.3064355850219726,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253783345222473,0.2281486093997955,1.0393894910812378,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.540945827960968,1.0,1.0,0.0,1.0,-2.815990447998047,2.815984010696411,6.365308308886597e-06,2.170326471328736,0.9112428426742554,0.9112428426742554,0.0,141.8253173828125,187.0,25831.298828125,-0.0,1956.69189453125,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7034912109375,293.1499938964844,293.1499938964844,282.75,34733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585858702659607,1.0,0.0,0.0,3.628711938858032,3.6287355422973633,8.786143439465377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.92431640625,0.0,1500.192138671875,1895.4371337890625,0.0,2100.180908203125,0.8996073007583618,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.832028329372406,0.3833690881729126,0.3481365740299225,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419071435928345,0.3989101648330688,0.3806745409965515,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341493606567383,0.3868477642536163,0.2729946970939636,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.785574197769165,0.3213460743427276,0.3078075647354126,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042092084884644,0.2279862910509109,1.0434041023254397,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538743138313293,1.0,1.0,0.0,1.0,-2.8250842094421387,2.825077772140503,6.406984084605938e-06,2.177562475204468,0.9159192442893982,0.9159192442893982,0.0,160.65464782714844,175.0,26414.5859375,-0.0,2062.021728515625,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808988690376282,1.0,0.0,0.0,3.6655468940734863,3.665570735931397,8.965424171947234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.205078125,0.0,1543.2994384765625,1895.4371337890625,0.0,2298.21435546875,0.9080607295036316,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.832028329372406,0.3833690881729126,0.3481365740299225,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419071435928345,0.3989101648330688,0.3806745409965515,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341493606567383,0.3868477642536163,0.2729946970939636,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.785574197769165,0.3213460743427276,0.3078075647354126,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042092084884644,0.2279862910509109,1.0434041023254397,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538743138313293,1.0,1.0,0.0,1.0,-2.8250842094421387,2.825077772140503,6.406984084605938e-06,2.177562475204468,0.9159192442893982,0.9159192442893982,0.0,160.65464782714844,175.0,26414.5859375,-0.0,2062.021728515625,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808988690376282,1.0,0.0,0.0,3.6655468940734863,3.665570735931397,8.965424171947234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.205078125,0.0,1543.2994384765625,1895.4371337890625,0.0,2298.21435546875,0.9080607295036316,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220999240875244,0.3808044195175171,0.3463167250156402,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833291232585907,0.3986161947250366,0.3808939456939697,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249269127845764,0.3853718042373657,0.2723429203033447,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766231298446655,0.3207619488239288,0.3077371120452881,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953747272491455,0.2269615828990936,1.0410467386245728,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568832159042358,1.0,1.0,0.0,1.0,-2.8194737434387207,2.819467306137085,6.381953426171094e-06,2.173417091369629,0.9169886112213136,0.9169886112213136,0.0,167.90931701660156,163.0,26881.357421875,-0.0,2087.671875,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981771230697632,1.0,0.0,0.0,3.6895689964294434,3.689593315124512,9.083319127967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81396484375,0.0,1572.9503173828125,1895.4371337890625,0.0,2454.770751953125,0.9136778712272644,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220999240875244,0.3808044195175171,0.3463167250156402,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833291232585907,0.3986161947250366,0.3808939456939697,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249269127845764,0.3853718042373657,0.2723429203033447,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766231298446655,0.3207619488239288,0.3077371120452881,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953747272491455,0.2269615828990936,1.0410467386245728,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568832159042358,1.0,1.0,0.0,1.0,-2.8194737434387207,2.819467306137085,6.381953426171094e-06,2.173417091369629,0.9169886112213136,0.9169886112213136,0.0,167.90931701660156,163.0,26881.357421875,-0.0,2087.671875,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981771230697632,1.0,0.0,0.0,3.6895689964294434,3.689593315124512,9.083319127967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81396484375,0.0,1572.9503173828125,1895.4371337890625,0.0,2454.770751953125,0.9136778712272644,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202793598175049,0.3779036104679107,0.3437671661376953,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329401612281799,0.3978671729564667,0.3802656531333923,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237940669059753,0.3834532499313354,0.2710616588592529,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759482860565186,0.3197523653507232,0.3068582713603973,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939874887466431,0.2255118638277053,1.0349112749099731,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545451641082764,1.0,1.0,0.0,1.0,-2.805689573287964,2.805683135986328,6.319769454421476e-06,2.1628212928771973,0.9149692058563232,0.9149692058563232,0.0,167.3293914794922,151.0,27429.36328125,-0.0,2062.2060546875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097091317176819,1.0,0.0,0.0,3.700770139694214,3.700794458389282,9.138554446508352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05419921875,0.0,1588.2779541015625,1895.4371337890625,0.0,2560.514892578125,0.9164217710494996,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202793598175049,0.3779036104679107,0.3437671661376953,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329401612281799,0.3978671729564667,0.3802656531333923,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237940669059753,0.3834532499313354,0.2710616588592529,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759482860565186,0.3197523653507232,0.3068582713603973,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939874887466431,0.2255118638277053,1.0349112749099731,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545451641082764,1.0,1.0,0.0,1.0,-2.805689573287964,2.805683135986328,6.319769454421476e-06,2.1628212928771973,0.9149692058563232,0.9149692058563232,0.0,167.3293914794922,151.0,27429.36328125,-0.0,2062.2060546875,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097091317176819,1.0,0.0,0.0,3.700770139694214,3.700794458389282,9.138554446508352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05419921875,0.0,1588.2779541015625,1895.4371337890625,0.0,2560.514892578125,0.9164217710494996,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233540654182434,0.3749521374702453,0.3409758806228637,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375074863433838,0.3969566226005554,0.3792665004730224,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275068998336792,0.3814087808132171,0.269530326128006,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780203640460968,0.3185903131961822,0.3056174516677856,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970702409744263,0.2239015251398086,1.0270044803619385,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489844083786011,1.0,1.0,0.0,1.0,-2.788301944732666,2.7882957458496094,6.2416420405497774e-06,2.149399280548096,0.9100485444068908,0.9100485444068908,0.0,162.13058471679688,139.0,28007.744140625,-0.0,2009.149658203125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818922221660614,1.0,0.0,0.0,3.699533700942993,3.6995582580566406,9.1324494633227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08056640625,0.0,1589.42138671875,1895.4371337890625,0.0,2645.5869140625,0.9163719415664672,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233540654182434,0.3749521374702453,0.3409758806228637,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375074863433838,0.3969566226005554,0.3792665004730224,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275068998336792,0.3814087808132171,0.269530326128006,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780203640460968,0.3185903131961822,0.3056174516677856,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970702409744263,0.2239015251398086,1.0270044803619385,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489844083786011,1.0,1.0,0.0,1.0,-2.788301944732666,2.7882957458496094,6.2416420405497774e-06,2.149399280548096,0.9100485444068908,0.9100485444068908,0.0,162.13058471679688,139.0,28007.744140625,-0.0,2009.149658203125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818922221660614,1.0,0.0,0.0,3.699533700942993,3.6995582580566406,9.1324494633227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08056640625,0.0,1589.42138671875,1895.4371337890625,0.0,2645.5869140625,0.9163719415664672,1.0,0.0,3.0,1.0,0.0
12309900,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262897729873657,0.3734692931175232,0.3395686149597168,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412370085716248,0.3964686989784241,0.3787134885787964,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307600617408752,0.3803655803203583,0.2687363028526306,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837730050086975,0.3179816603660583,0.3049419522285461,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999061107635498,0.2230725437402725,1.0227627754211426,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454319715499878,1.0,1.0,0.0,1.0,-2.779083013534546,2.7790768146514893,6.200398274813779e-06,2.142274856567383,0.9058914184570312,0.9058914184570312,0.0,158.3893585205078,139.0,28674.197265625,-0.0,1976.5968017578125,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259540796279907,1.0,0.0,0.0,3.6942875385284415,3.69431209564209,9.106566949412808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6318359375,0.0,1584.8519287109375,1895.4371337890625,0.0,2710.815185546875,0.9152872562408448,1.0,0.0,3.0,1.0,0.0
