time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297379612922668,0.3719341456890106,0.3380307853221893,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.845565915107727,0.3959244191646576,0.3780437409877777,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345602750778198,0.3792679607868194,0.2678531110286712,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879194021224976,0.3173260688781738,0.3041688799858093,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.7032425999641418,0.222207561135292,1.0181667804718018,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414842367172241,1.0,1.0,0.0,1.0,-2.768916845321656,2.768910646438598,6.155079063319136e-06,2.134420394897461,0.9022014141082764,0.9022014141082764,0.0,154.22714233398438,127.0,28629.01171875,-0.0,1940.7579345703125,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276935815811157,1.0,0.0,0.0,3.685473680496216,3.685497999191284,9.063165293810016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.9970703125,0.0,1576.04541015625,1895.4371337890625,0.0,2726.98583984375,0.9134580492973328,1.0,0.0,3.0,1.0,0.0
12310020,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388087153434753,0.3688702285289764,0.3349791467189789,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566284775733948,0.3948028683662414,0.376667708158493,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844404399394989,0.3770609498023987,0.2660779356956482,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984491586685181,0.3159936964511871,0.3025870621204376,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117893099784851,0.2204747051000595,1.008820414543152,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327829718589783,1.0,1.0,0.0,1.0,-2.748329401016236,2.7483232021331787,6.063793989596888e-06,2.1185050010681152,0.8915931582450867,0.8915931582450867,0.0,144.7606201171875,115.0,29292.923828125,-0.0,1864.0662841796875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636413574219,293.1499938964844,293.1499938964844,281.54998779296875,36761.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370377421379089,1.0,0.0,0.0,3.658142328262329,3.6581666469573975,8.929239925237198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54248046875,0.0,1547.9552001953125,1895.4371337890625,0.0,2814.051513671875,0.9075899124145508,1.0,0.0,3.0,1.0,0.0
12310080,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388087153434753,0.3688702285289764,0.3349791467189789,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566284775733948,0.3948028683662414,0.376667708158493,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844404399394989,0.3770609498023987,0.2660779356956482,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984491586685181,0.3159936964511871,0.3025870621204376,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117893099784851,0.2204747051000595,1.008820414543152,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327829718589783,1.0,1.0,0.0,1.0,-2.748329401016236,2.7483232021331787,6.063793989596888e-06,2.1185050010681152,0.8915931582450867,0.8915931582450867,0.0,144.7606201171875,115.0,29292.923828125,-0.0,1864.0662841796875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636413574219,293.1499938964844,293.1499938964844,281.54998779296875,36761.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370377421379089,1.0,0.0,0.0,3.658142328262329,3.6581666469573975,8.929239925237198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54248046875,0.0,1547.9552001953125,1895.4371337890625,0.0,2814.051513671875,0.9075899124145508,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532505035400391,0.3675982058048248,0.3329047262668609,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732821345329285,0.3949978649616241,0.3759956657886505,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596513271331787,0.3763514459133148,0.26491379737854,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137155771255493,0.3157683908939361,0.3015832901000976,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238603234291077,0.2195950597524643,1.001500129699707,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236386656761169,1.0,1.0,0.0,1.0,-2.7336132526397705,2.733607292175293,5.998658252792666e-06,2.1069860458374023,0.8860737085342407,0.8860737085342407,0.0,133.53440856933594,103.0,28001.419921875,-0.0,1789.1278076171875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145054578781128,1.0,0.0,0.0,3.629793882369995,3.629817724227905,8.791383265815966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60205078125,0.0,1516.3140869140625,1895.4371337890625,0.0,2604.743896484375,0.9012808799743652,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532505035400391,0.3675982058048248,0.3329047262668609,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732821345329285,0.3949978649616241,0.3759956657886505,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596513271331787,0.3763514459133148,0.26491379737854,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137155771255493,0.3157683908939361,0.3015832901000976,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238603234291077,0.2195950597524643,1.001500129699707,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236386656761169,1.0,1.0,0.0,1.0,-2.7336132526397705,2.733607292175293,5.998658252792666e-06,2.1069860458374023,0.8860737085342407,0.8860737085342407,0.0,133.53440856933594,103.0,28001.419921875,-0.0,1789.1278076171875,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145054578781128,1.0,0.0,0.0,3.629793882369995,3.629817724227905,8.791383265815966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60205078125,0.0,1516.3140869140625,1895.4371337890625,0.0,2604.743896484375,0.9012808799743652,1.0,0.0,3.0,1.0,0.0
12310260,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.87607741355896,0.3678336441516876,0.3323797881603241,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983302712440491,0.3964919447898865,0.3766508400440216,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.883320689201355,0.3770940005779266,0.2648525536060333,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347707390785217,0.316726803779602,0.3017489612102508,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416146397590637,0.2197241634130478,0.9987142086029052,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149097442626953,1.0,1.0,0.0,1.0,-2.7305383682250977,2.73053240776062,5.985051757306792e-06,2.1045596599578857,0.882060706615448,0.882060706615448,0.0,120.80885314941406,91.0,26827.29296875,-0.0,1725.249755859375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866381406784058,1.0,0.0,0.0,3.605903148651123,3.605926990509033,8.676037168697803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.029296875,0.0,1489.4044189453125,1895.4371337890625,0.0,2349.93994140625,0.8958760499954224,1.0,0.0,3.0,1.0,0.0
12310320,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.87607741355896,0.3678336441516876,0.3323797881603241,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983302712440491,0.3964919447898865,0.3766508400440216,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.883320689201355,0.3770940005779266,0.2648525536060333,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347707390785217,0.316726803779602,0.3017489612102508,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416146397590637,0.2197241634130478,0.9987142086029052,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149097442626953,1.0,1.0,0.0,1.0,-2.7305383682250977,2.73053240776062,5.985051757306792e-06,2.1045596599578857,0.882060706615448,0.882060706615448,0.0,120.80885314941406,91.0,26827.29296875,-0.0,1725.249755859375,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866381406784058,1.0,0.0,0.0,3.605903148651123,3.605926990509033,8.676037168697803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.029296875,0.0,1489.4044189453125,1895.4371337890625,0.0,2349.93994140625,0.8958760499954224,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076944589614868,0.3687928318977356,0.3326026499271393,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346545338630676,0.3986761569976806,0.3780410885810852,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164408445358276,0.3786239326000213,0.2654112577438354,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635249137878418,0.3183797597885132,0.3026385307312011,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666864991188049,0.2204944044351577,0.99903804063797,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067552328109741,1.0,1.0,0.0,1.0,-2.7346014976501465,2.73459529876709,6.002941972838016e-06,2.107722043991089,0.8790372014045715,0.8790372014045715,0.0,107.6863021850586,79.0,25791.7109375,-0.0,1670.1209716796875,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622047662734985,1.0,0.0,0.0,3.58557677268982,3.5856003761291504,8.578499546274543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.1064453125,0.0,1466.6136474609375,1895.4371337890625,0.0,2131.9384765625,0.8912739753723145,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076944589614868,0.3687928318977356,0.3326026499271393,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346545338630676,0.3986761569976806,0.3780410885810852,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164408445358276,0.3786239326000213,0.2654112577438354,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635249137878418,0.3183797597885132,0.3026385307312011,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666864991188049,0.2204944044351577,0.99903804063797,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067552328109741,1.0,1.0,0.0,1.0,-2.7346014976501465,2.73459529876709,6.002941972838016e-06,2.107722043991089,0.8790372014045715,0.8790372014045715,0.0,107.6863021850586,79.0,25791.7109375,-0.0,1670.1209716796875,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622047662734985,1.0,0.0,0.0,3.58557677268982,3.5856003761291504,8.578499546274543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.1064453125,0.0,1466.6136474609375,1895.4371337890625,0.0,2131.9384765625,0.8912739753723145,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291303753852844,0.3694138824939728,0.3328316509723663,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9567960500717164,0.3999129831790924,0.3788718283176422,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9386954307556152,0.3795506060123443,0.2658044695854187,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818618059158325,0.3193586468696594,0.3032324016094208,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827540040016174,0.2210305333137512,0.9999171495437622,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028748512268066,1.0,1.0,0.0,1.0,-2.7381160259246826,2.738109827041626,6.018462954671122e-06,2.110469341278076,0.878568708896637,0.878568708896637,0.0,101.16902160644533,79.0,24952.25,-0.0,1644.863037109375,1.0,282.39666748046875,284.0438842773437,290.5433959960937,292.1034545898437,293.1499938964844,293.1499938964844,282.45001220703125,36458.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489650249481201,1.0,0.0,0.0,3.576995849609375,3.577019214630127,8.537489861737413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.09423828125,0.0,1456.8148193359375,1895.4371337890625,0.0,2016.504150390625,0.8893455266952515,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544838070869446,0.3701600730419159,0.3332358300685882,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798173308372498,0.4012655615806579,0.3798570334911346,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.963630437850952,0.3806038498878479,0.2663238942623138,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904019057750702,0.3204489946365356,0.3039678633213043,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021435737609863,0.2216722518205642,1.0013809204101562,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991413950920105,1.0,1.0,0.0,1.0,-2.743051052093506,2.7430450916290283,6.040269909135532e-06,2.114316463470459,0.8773051500320435,0.8773051500320435,0.0,94.5990219116211,97.0,24809.0859375,-0.0,1621.35595703125,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421863675117493,1.0,0.0,0.0,3.570119619369507,3.570142984390259,8.504696893396613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.263671875,0.0,1449.0650634765625,1895.4371337890625,0.0,1958.24267578125,0.8877339959144592,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629008769989014,0.371922880411148,0.3346512615680694,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.98758727312088,0.4042242765426636,0.3824768662452698,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720871448516846,0.3829807937145233,0.2678514122962951,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131884574890136,0.3228647410869598,0.3060889542102813,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094379305839539,0.2231718152761459,1.0074048042297363,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013556480407715,1.0,1.0,0.0,1.0,-2.7595155239105225,2.759509325027466,6.113116796768736e-06,2.1270627975463867,0.8775323033332825,0.8775323033332825,0.0,93.37307739257812,115.0,24095.19140625,-0.0,1639.6546630859375,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257057428359985,1.0,0.0,0.0,3.5611889362335205,3.5612123012542725,8.462201321890461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07763671875,0.0,1438.2357177734375,1895.4371337890625,0.0,1819.2197265625,0.8856179118156433,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629008769989014,0.371922880411148,0.3346512615680694,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.98758727312088,0.4042242765426636,0.3824768662452698,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720871448516846,0.3829807937145233,0.2678514122962951,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131884574890136,0.3228647410869598,0.3060889542102813,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094379305839539,0.2231718152761459,1.0074048042297363,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013556480407715,1.0,1.0,0.0,1.0,-2.7595155239105225,2.759509325027466,6.113116796768736e-06,2.1270627975463867,0.8775323033332825,0.8775323033332825,0.0,93.37307739257812,115.0,24095.19140625,-0.0,1639.6546630859375,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257057428359985,1.0,0.0,0.0,3.5611889362335205,3.5612123012542725,8.462201321890461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07763671875,0.0,1438.2357177734375,1895.4371337890625,0.0,1819.2197265625,0.8856179118156433,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435904026031494,0.3739806711673736,0.3366402089595794,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719737768173218,0.407449871301651,0.3856741487979889,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541457295417786,0.3856425583362579,0.2698194980621338,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961041569709778,0.325518250465393,0.3087593913078308,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948014140129089,0.2248783409595489,1.0158957242965698,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.7815232276916504,2.781516790390014,6.2113358580973e-06,2.144176483154297,0.8796010613441467,0.8796010613441467,0.0,99.87550354003906,133.0,23421.232421875,-0.0,1703.015625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123402953147888,1.0,0.0,0.0,3.559908628463745,3.559931755065918,8.4561168023356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08349609375,0.0,1435.3895263671875,1895.4371337890625,0.0,1709.4678955078125,0.8831855058670044,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435904026031494,0.3739806711673736,0.3366402089595794,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719737768173218,0.407449871301651,0.3856741487979889,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541457295417786,0.3856425583362579,0.2698194980621338,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961041569709778,0.325518250465393,0.3087593913078308,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948014140129089,0.2248783409595489,1.0158957242965698,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.7815232276916504,2.781516790390014,6.2113358580973e-06,2.144176483154297,0.8796010613441467,0.8796010613441467,0.0,99.87550354003906,133.0,23421.232421875,-0.0,1703.015625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123402953147888,1.0,0.0,0.0,3.559908628463745,3.559931755065918,8.4561168023356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08349609375,0.0,1435.3895263671875,1895.4371337890625,0.0,1709.4678955078125,0.8831855058670044,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.910608172416687,0.3754919767379761,0.3385704457759857,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416059255599976,0.410295158624649,0.3889072835445404,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921657919883728,0.3878804445266723,0.27179816365242,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692545890808105,0.327868640422821,0.3115063309669494,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709643840789795,0.2263771146535873,1.0249948501586914,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196949243545532,1.0,1.0,0.0,1.0,-2.8043463230133057,2.804340124130249,6.314206984825432e-06,2.1620094776153564,0.8804799318313599,0.8804799318313599,0.0,111.32876586914062,151.0,23172.732421875,-0.0,1792.251220703125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125644683837891,1.0,0.0,0.0,3.5426666736602783,3.542689561843872,8.374403250854812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76318359375,0.0,1413.982177734375,1895.4371337890625,0.0,1711.2850341796875,0.8776500821113586,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.910608172416687,0.3754919767379761,0.3385704457759857,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416059255599976,0.410295158624649,0.3889072835445404,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921657919883728,0.3878804445266723,0.27179816365242,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692545890808105,0.327868640422821,0.3115063309669494,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709643840789795,0.2263771146535873,1.0249948501586914,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196949243545532,1.0,1.0,0.0,1.0,-2.8043463230133057,2.804340124130249,6.314206984825432e-06,2.1620094776153564,0.8804799318313599,0.8804799318313599,0.0,111.32876586914062,151.0,23172.732421875,-0.0,1792.251220703125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125644683837891,1.0,0.0,0.0,3.5426666736602783,3.542689561843872,8.374403250854812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76318359375,0.0,1413.982177734375,1895.4371337890625,0.0,1711.2850341796875,0.8776500821113586,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878626823425293,0.3761050999164581,0.3398494124412536,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062677621841432,0.4124220609664917,0.3916387557983398,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887649774551392,0.3893366456031799,0.2733612060546875,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.841526210308075,0.3296085596084595,0.3138531446456909,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462716698646545,0.2273911982774734,1.0327683687210083,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318842530250549,1.0,1.0,0.0,1.0,-2.8232131004333496,2.823206663131714,6.399989615601953e-06,2.176799774169922,0.8796631097793579,0.8796631097793579,0.0,126.2306137084961,169.0,23102.701171875,-0.0,1893.2327880859373,1.0,283.14990234375,284.7240600585937,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200962901115417,1.0,0.0,0.0,3.506718635559082,3.5067412853240967,8.20531340650632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4931640625,0.0,1371.8052978515625,1895.4371337890625,0.0,1772.8135986328125,0.8685873746871948,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878626823425293,0.3761050999164581,0.3398494124412536,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062677621841432,0.4124220609664917,0.3916387557983398,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887649774551392,0.3893366456031799,0.2733612060546875,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.841526210308075,0.3296085596084595,0.3138531446456909,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462716698646545,0.2273911982774734,1.0327683687210083,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318842530250549,1.0,1.0,0.0,1.0,-2.8232131004333496,2.823206663131714,6.399989615601953e-06,2.176799774169922,0.8796631097793579,0.8796631097793579,0.0,126.2306137084961,169.0,23102.701171875,-0.0,1893.2327880859373,1.0,283.14990234375,284.7240600585937,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200962901115417,1.0,0.0,0.0,3.506718635559082,3.5067412853240967,8.20531340650632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4931640625,0.0,1371.8052978515625,1895.4371337890625,0.0,1772.8135986328125,0.8685873746871948,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.863926887512207,0.376187115907669,0.3402742743492126,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912391066551208,0.41328164935112,0.3928146958351135,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740173578262329,0.3898501396179199,0.2739911675453186,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289343118667603,0.3302979171276092,0.3148651421070099,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350929379463196,0.2277412116527557,1.036036252975464,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5381977558135986,1.0,1.0,0.0,1.0,-2.831039905548096,2.83103346824646,6.435755949496524e-06,2.1829400062561035,0.8788633346557617,0.8788633346557617,0.0,134.50714111328125,169.0,23047.029296875,-0.0,1945.6207275390625,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,34397.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232450246810913,1.0,0.0,0.0,3.4766640663146973,3.4766862392425537,8.065267138590571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61572265625,0.0,1337.3204345703125,1895.4371337890625,0.0,1798.8031005859375,0.8639495968818665,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505541086196899,0.3761845529079437,0.3406210839748382,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773817420005798,0.4140518009662628,0.3939078748226166,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605195879936218,0.3902747929096222,0.2745587527751922,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171924352645874,0.3309057652950287,0.3158033192157745,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247710824012756,0.228015199303627,1.0389879941940308,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445649027824402,1.0,1.0,0.0,1.0,-2.8381292819976807,2.838122844696045,6.468242190749152e-06,2.1885030269622803,0.8777467012405396,0.8777467012405396,0.0,143.12200927734375,187.0,23001.529296875,-0.0,1998.72802734375,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254071831703186,1.0,0.0,0.0,3.459418296813965,3.459439992904663,7.985450451997167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.27490234375,0.0,1318.187255859375,1895.4371337890625,0.0,1816.7376708984373,0.8568904995918274,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.827692985534668,0.3760428428649902,0.3411827683448791,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534952998161316,0.4154258072376251,0.3959333598613739,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.837493360042572,0.3909699320793152,0.2755807936191559,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949195504188538,0.3319687247276306,0.3175343573093414,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052441835403442,0.2284155488014221,1.0442404747009275,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572957396507263,1.0,1.0,0.0,1.0,-2.850862503051758,2.850856065750122,6.5268004618701525e-06,2.1984975337982178,0.8748696446418762,0.8748696446418762,0.0,160.94869995117188,175.0,22879.98828125,-0.0,2106.205078125,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726971447467804,1.0,0.0,0.0,3.4032769203186035,3.403298139572144,7.728369837423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75,0.0,1256.763427734375,1895.4371337890625,0.0,1829.7572021484373,0.843143880367279,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.827692985534668,0.3760428428649902,0.3411827683448791,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534952998161316,0.4154258072376251,0.3959333598613739,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.837493360042572,0.3909699320793152,0.2755807936191559,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949195504188538,0.3319687247276306,0.3175343573093414,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052441835403442,0.2284155488014221,1.0442404747009275,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572957396507263,1.0,1.0,0.0,1.0,-2.850862503051758,2.850856065750122,6.5268004618701525e-06,2.1984975337982178,0.8748696446418762,0.8748696446418762,0.0,160.94869995117188,175.0,22879.98828125,-0.0,2106.205078125,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726971447467804,1.0,0.0,0.0,3.4032769203186035,3.403298139572144,7.728369837423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75,0.0,1256.763427734375,1895.4371337890625,0.0,1829.7572021484373,0.843143880367279,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213320970535278,0.3758315443992615,0.3412018418312073,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476506471633911,0.4166695475578308,0.3973376452922821,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315695524215698,0.391565203666687,0.2761618196964264,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891280055046082,0.332918643951416,0.3186599016189575,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996490955352783,0.2287117093801498,1.0466514825820925,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609144568443298,1.0,1.0,0.0,1.0,-2.857529878616333,2.857523202896118,6.557847882504575e-06,2.203856945037842,0.8710578680038452,0.8710578680038452,0.0,166.6780242919922,163.0,22717.06640625,-0.0,2145.2841796875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258777022361755,1.0,0.0,0.0,3.340263605117798,3.3402841091156006,7.444830316671869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5380859375,0.0,1190.4705810546875,1895.4371337890625,0.0,1820.650146484375,0.8278158903121948,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213320970535278,0.3758315443992615,0.3412018418312073,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476506471633911,0.4166695475578308,0.3973376452922821,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315695524215698,0.391565203666687,0.2761618196964264,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891280055046082,0.332918643951416,0.3186599016189575,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996490955352783,0.2287117093801498,1.0466514825820925,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609144568443298,1.0,1.0,0.0,1.0,-2.857529878616333,2.857523202896118,6.557847882504575e-06,2.203856945037842,0.8710578680038452,0.8710578680038452,0.0,166.6780242919922,163.0,22717.06640625,-0.0,2145.2841796875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258777022361755,1.0,0.0,0.0,3.340263605117798,3.3402841091156006,7.444830316671869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5380859375,0.0,1190.4705810546875,1895.4371337890625,0.0,1820.650146484375,0.8278158903121948,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236230611801147,0.3756705522537231,0.3409632444381714,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.851011335849762,0.4178901314735412,0.3984012007713318,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344038724899292,0.3921786248683929,0.2765189409255981,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924251556396484,0.3338675498962402,0.3194642066955566,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022697329521179,0.2290306836366653,1.04762601852417,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598927140235901,1.0,1.0,0.0,1.0,-2.861090660095215,2.861084222793579,6.574505277967546e-06,2.206739664077759,0.8663660287857056,0.8663660287857056,0.0,164.66810607910156,151.0,22530.7265625,-0.0,2141.492919921875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233226299285889,1.0,0.0,0.0,3.2713441848754883,3.2713639736175537,7.140782258829859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67333984375,0.0,1120.9794921875,1895.4371337890625,0.0,1799.445556640625,0.8111358880996704,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236230611801147,0.3756705522537231,0.3409632444381714,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.851011335849762,0.4178901314735412,0.3984012007713318,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344038724899292,0.3921786248683929,0.2765189409255981,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924251556396484,0.3338675498962402,0.3194642066955566,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022697329521179,0.2290306836366653,1.04762601852417,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598927140235901,1.0,1.0,0.0,1.0,-2.861090660095215,2.861084222793579,6.574505277967546e-06,2.206739664077759,0.8663660287857056,0.8663660287857056,0.0,164.66810607910156,151.0,22530.7265625,-0.0,2141.492919921875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233226299285889,1.0,0.0,0.0,3.2713441848754883,3.2713639736175537,7.140782258829859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67333984375,0.0,1120.9794921875,1895.4371337890625,0.0,1799.445556640625,0.8111358880996704,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310014605522156,0.3755714297294616,0.340621143579483,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599243760108948,0.4191109538078308,0.3992953300476074,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424746990203857,0.3928306698799133,0.2767783403396606,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011077046394348,0.3348414003849029,0.3201218843460083,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097355127334595,0.2294095754623413,1.048051357269287,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561734437942505,1.0,1.0,0.0,1.0,-2.8633687496185303,2.8633620738983154,6.585239589185221e-06,2.208614110946656,0.8608843684196472,0.8608843684196472,0.0,158.3797607421875,139.0,22334.498046875,-0.0,2114.634521484375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201442718505859,1.0,0.0,0.0,3.197256565093994,3.197275400161743,6.821003921686497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5517578125,0.0,1049.5943603515625,1895.4371337890625,0.0,1773.208740234375,0.7932751178741455,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310014605522156,0.3755714297294616,0.340621143579483,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599243760108948,0.4191109538078308,0.3992953300476074,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424746990203857,0.3928306698799133,0.2767783403396606,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011077046394348,0.3348414003849029,0.3201218843460083,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097355127334595,0.2294095754623413,1.048051357269287,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561734437942505,1.0,1.0,0.0,1.0,-2.8633687496185303,2.8633620738983154,6.585239589185221e-06,2.208614110946656,0.8608843684196472,0.8608843684196472,0.0,158.3797607421875,139.0,22334.498046875,-0.0,2114.634521484375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201442718505859,1.0,0.0,0.0,3.197256565093994,3.197275400161743,6.821003921686497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5517578125,0.0,1049.5943603515625,1895.4371337890625,0.0,1773.208740234375,0.7932751178741455,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361746072769165,0.3755439817905426,0.3404315710067749,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.866068959236145,0.4197224676609039,0.3997029364109039,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480923175811768,0.3931707739830017,0.2768881320953369,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069833517074585,0.335338830947876,0.3204204142093658,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146536707878113,0.2296241670846939,1.0481860637664795,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536840558052063,1.0,1.0,0.0,1.0,-2.864283800125122,2.8642771244049072,6.589572421944467e-06,2.2093753814697266,0.8579052090644836,0.8579052090644836,0.0,154.2372589111328,139.0,22224.6953125,-0.0,2095.9375,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718450665473938,1.0,0.0,0.0,3.1508712768554688,3.15088963508606,6.624522939091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44140625,0.0,1006.2337036132812,1895.4371337890625,0.0,1759.2928466796875,0.7848714590072632,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422979712486267,0.3755272626876831,0.3402394652366638,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732861876487732,0.420332670211792,0.4000946581363678,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547325134277344,0.3935178518295288,0.2769922912120819,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135526180267334,0.3358417749404907,0.3207087814807892,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201504111289978,0.2298551797866821,1.0483170747756958,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509024262428284,1.0,1.0,0.0,1.0,-2.8651530742645264,2.8651463985443115,6.593694706680253e-06,2.2101004123687744,0.8546976447105408,0.8546976447105408,0.0,149.6294708251953,127.0,22134.11328125,-0.0,2074.87890625,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167845964431763,1.0,0.0,0.0,3.118770837783813,3.118788957595825,6.490232067335455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.9892578125,0.0,977.552978515625,1895.4371337890625,0.0,1745.647705078125,0.7744137644767761,1.0,0.0,3.0,1.0,0.0
