time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574215769767761,0.3755262196063995,0.3398468196392059,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908002376556396,0.4215517044067383,0.4008382260799408,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710591793060303,0.3942332565784454,0.2771868705749511,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828538179397583,0.336864024400711,0.3212632536888122,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.732918918132782,0.2303627133369445,1.0486093759536743,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447586178779602,1.0,1.0,0.0,1.0,-2.86682653427124,2.8668198585510254,6.601638233405538e-06,2.211498498916626,0.8479241132736206,0.8479241132736206,0.0,139.51513671875,115.0,21931.7421875,-0.0,2028.2210693359373,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8247985839844,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713395357131958,1.0,0.0,0.0,3.0359408855438232,3.0359580516815186,6.150067974886042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7333984375,0.0,905.3077392578124,1895.4371337890625,0.0,1718.02783203125,0.7545562982559204,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574215769767761,0.3755262196063995,0.3398468196392059,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908002376556396,0.4215517044067383,0.4008382260799408,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710591793060303,0.3942332565784454,0.2771868705749511,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828538179397583,0.336864024400711,0.3212632536888122,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.732918918132782,0.2303627133369445,1.0486093759536743,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447586178779602,1.0,1.0,0.0,1.0,-2.86682653427124,2.8668198585510254,6.601638233405538e-06,2.211498498916626,0.8479241132736206,0.8479241132736206,0.0,139.51513671875,115.0,21931.7421875,-0.0,2028.2210693359373,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8247985839844,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713395357131958,1.0,0.0,0.0,3.0359408855438232,3.0359580516815186,6.150067974886042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7333984375,0.0,905.3077392578124,1895.4371337890625,0.0,1718.02783203125,0.7545562982559204,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770450353622437,0.3755634129047394,0.3394598066806793,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132465124130248,0.4227653443813324,0.4015461504459381,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919464945793152,0.3949732780456543,0.277376115322113,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471256494522095,0.3379050493240356,0.3218049705028534,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489953637123108,0.2309280931949615,1.0490176677703855,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380972027778625,1.0,1.0,0.0,1.0,-2.868581771850586,2.868575096130371,6.6099628384108655e-06,2.2129597663879395,0.8406617045402527,0.8406617045402527,0.0,128.61033630371094,103.0,21729.005859375,-0.0,1977.7747802734373,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709997296333313,1.0,0.0,0.0,2.9495832920074463,2.9495997428894043,5.805166551908769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71240234375,0.0,833.96923828125,1895.4371337890625,0.0,1690.5255126953125,0.7338925004005432,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770450353622437,0.3755634129047394,0.3394598066806793,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132465124130248,0.4227653443813324,0.4015461504459381,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919464945793152,0.3949732780456543,0.277376115322113,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471256494522095,0.3379050493240356,0.3218049705028534,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489953637123108,0.2309280931949615,1.0490176677703855,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380972027778625,1.0,1.0,0.0,1.0,-2.868581771850586,2.868575096130371,6.6099628384108655e-06,2.2129597663879395,0.8406617045402527,0.8406617045402527,0.0,128.61033630371094,103.0,21729.005859375,-0.0,1977.7747802734373,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709997296333313,1.0,0.0,0.0,2.9495832920074463,2.9495997428894043,5.805166551908769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71240234375,0.0,833.96923828125,1895.4371337890625,0.0,1690.5255126953125,0.7338925004005432,1.0,0.0,3.0,1.0,0.0
12312060,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947072625160217,0.3735895156860351,0.3377195000648498,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352013468742372,0.4218048751354217,0.4007221162319183,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.910945475101471,0.3936159014701843,0.2764728665351867,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639655709266663,0.3367468118667602,0.3208039700984955,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629382610321045,0.2292106449604034,1.041912078857422,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302104949951172,1.0,1.0,0.0,1.0,-2.854686498641968,2.854679822921753,6.546641998284031e-06,2.2024927139282227,0.8328818678855896,0.8328818678855896,0.0,119.24331665039062,91.0,21438.134765625,-0.0,1909.5633544921875,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063995003700256,1.0,0.0,0.0,2.860095739364624,2.8601112365722656,5.458263672153407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82373046875,0.0,764.2078247070312,1895.4371337890625,0.0,1661.6181640625,0.7125173211097717,1.0,0.0,3.0,1.0,0.0
12312120,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947072625160217,0.3735895156860351,0.3377195000648498,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352013468742372,0.4218048751354217,0.4007221162319183,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.910945475101471,0.3936159014701843,0.2764728665351867,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639655709266663,0.3367468118667602,0.3208039700984955,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629382610321045,0.2292106449604034,1.041912078857422,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302104949951172,1.0,1.0,0.0,1.0,-2.854686498641968,2.854679822921753,6.546641998284031e-06,2.2024927139282227,0.8328818678855896,0.8328818678855896,0.0,119.24331665039062,91.0,21438.134765625,-0.0,1909.5633544921875,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063995003700256,1.0,0.0,0.0,2.860095739364624,2.8601112365722656,5.458263672153407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82373046875,0.0,764.2078247070312,1895.4371337890625,0.0,1661.6181640625,0.7125173211097717,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921619176864624,0.3726404905319214,0.3363195061683655,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.96454519033432,0.4217330813407898,0.4000895619392395,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406940937042236,0.3932296633720398,0.2757769525051117,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886693716049194,0.3364830613136291,0.3199834823608398,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837022542953491,0.2283561676740646,1.0353453159332275,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216370820999146,1.0,1.0,0.0,1.0,-2.8425233364105225,2.8425168991088867,6.4908967942756135e-06,2.1930737495422363,0.8246608376502991,0.8246608376502991,0.0,108.45823669433594,79.0,21150.755859375,-0.0,1837.8563232421875,1.0,283.1499938964844,284.9742736816406,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019033432006836,1.0,0.0,0.0,2.767441511154175,2.767456293106079,5.110345568937191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13623046875,0.0,696.2721557617188,1895.4371337890625,0.0,1625.8060302734375,0.6904239654541016,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921619176864624,0.3726404905319214,0.3363195061683655,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.96454519033432,0.4217330813407898,0.4000895619392395,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406940937042236,0.3932296633720398,0.2757769525051117,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886693716049194,0.3364830613136291,0.3199834823608398,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837022542953491,0.2283561676740646,1.0353453159332275,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216370820999146,1.0,1.0,0.0,1.0,-2.8425233364105225,2.8425168991088867,6.4908967942756135e-06,2.1930737495422363,0.8246608376502991,0.8246608376502991,0.0,108.45823669433594,79.0,21150.755859375,-0.0,1837.8563232421875,1.0,283.1499938964844,284.9742736816406,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019033432006836,1.0,0.0,0.0,2.767441511154175,2.767456293106079,5.110345568937191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13623046875,0.0,696.2721557617188,1895.4371337890625,0.0,1625.8060302734375,0.6904239654541016,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9406782388687134,0.3723506033420563,0.3358011543750763,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9811853766441344,0.4218763411045074,0.3999517560005188,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594085812568665,0.3932268023490906,0.2755717933177948,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9052364230155944,0.3365450203418731,0.3197644650936126,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978367805480957,0.2281459718942642,1.0330482721328735,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173115730285645,1.0,1.0,0.0,1.0,-2.8384621143341064,2.8384556770324707,6.472366749221692e-06,2.1899423599243164,0.8204830884933472,0.8204830884933472,0.0,102.63289642333984,79.0,21006.044921875,-0.0,1803.2803955078125,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993939876556396,1.0,0.0,0.0,2.712562799453736,2.7125768661499023,4.909676931674767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6533203125,0.0,657.666259765625,1895.4371337890625,0.0,1605.9736328125,0.6800657510757446,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617635011672974,0.3721278607845306,0.3353604674339294,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975594282150269,0.4221001267433166,0.3998975455760956,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788523316383362,0.3932955265045166,0.2754297256469726,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265742301940918,0.3366867899894714,0.3196364939212799,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8141539692878723,0.228036418557167,1.031269073486328,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129755139350891,1.0,1.0,0.0,1.0,-2.834829807281494,2.8348233699798584,6.455946731875883e-06,2.187201023101806,0.8161811232566833,0.8161811232566833,0.0,96.73702239990234,97.0,20888.68359375,-0.0,1769.48095703125,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24622.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968860030174255,1.0,0.0,0.0,2.6725239753723145,2.6725378036499023,4.765808512274816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.54248046875,0.0,630.9879150390625,1895.4371337890625,0.0,1586.265380859375,0.6678107380867004,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626308679580688,0.3717760145664215,0.3350094258785248,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987329244613647,0.4227879345417022,0.4003977477550506,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800730347633362,0.393540620803833,0.2755676507949829,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282847046852112,0.3371051549911499,0.3199774026870727,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149898052215576,0.2280037999153137,1.0307950973510742,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.513635516166687,1.0,1.0,0.0,1.0,-2.835407495498657,2.835401058197021,6.458368716266705e-06,2.187551498413086,0.807593584060669,0.807593584060669,0.0,96.43519592285156,115.0,20666.060546875,-0.0,1768.669677734375,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918734908103943,1.0,0.0,0.0,2.575510740280152,2.575523853302002,4.4260886511438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45068359375,0.0,568.5556640625,1895.4371337890625,0.0,1547.2196044921875,0.6446976661682129,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626308679580688,0.3717760145664215,0.3350094258785248,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987329244613647,0.4227879345417022,0.4003977477550506,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800730347633362,0.393540620803833,0.2755676507949829,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282847046852112,0.3371051549911499,0.3199774026870727,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149898052215576,0.2280037999153137,1.0307950973510742,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.513635516166687,1.0,1.0,0.0,1.0,-2.835407495498657,2.835401058197021,6.458368716266705e-06,2.187551498413086,0.807593584060669,0.807593584060669,0.0,96.43519592285156,115.0,20666.060546875,-0.0,1768.669677734375,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918734908103943,1.0,0.0,0.0,2.575510740280152,2.575523853302002,4.4260886511438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45068359375,0.0,568.5556640625,1895.4371337890625,0.0,1547.2196044921875,0.6446976661682129,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356822371482848,0.3714497089385986,0.3349883258342743,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.978803277015686,0.4232688844203949,0.4012593030929565,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560251832008362,0.3938227891921997,0.2759723365306854,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025640487670898,0.3375875055789947,0.3207094371318817,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945463061332703,0.2280831336975097,1.03242027759552,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193071365356445,1.0,1.0,0.0,1.0,-2.8398919105529785,2.8398854732513428,6.479059265984688e-06,2.191122531890869,0.799065887928009,0.799065887928009,0.0,103.8331527709961,133.0,20463.671875,-0.0,1811.340576171875,1.0,283.1499938964844,285.11968994140625,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873583197593689,1.0,0.0,0.0,2.477450132369995,2.4774622917175293,4.095465158115985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.60986328125,0.0,509.6665649414063,1895.4371337890625,0.0,1512.450927734375,0.6213116645812988,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356822371482848,0.3714497089385986,0.3349883258342743,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.978803277015686,0.4232688844203949,0.4012593030929565,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560251832008362,0.3938227891921997,0.2759723365306854,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025640487670898,0.3375875055789947,0.3207094371318817,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945463061332703,0.2280831336975097,1.03242027759552,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193071365356445,1.0,1.0,0.0,1.0,-2.8398919105529785,2.8398854732513428,6.479059265984688e-06,2.191122531890869,0.799065887928009,0.799065887928009,0.0,103.8331527709961,133.0,20463.671875,-0.0,1811.340576171875,1.0,283.1499938964844,285.11968994140625,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873583197593689,1.0,0.0,0.0,2.477450132369995,2.4774622917175293,4.095465158115985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.60986328125,0.0,509.6665649414063,1895.4371337890625,0.0,1512.450927734375,0.6213116645812988,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003008604049683,0.3711176812648773,0.3351252973079681,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457979798316956,0.4237875044345855,0.4021966159343719,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199857115745544,0.3941010534763336,0.276502788066864,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722096085548401,0.3380673229694366,0.321618914604187,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678502202033997,0.2282025814056396,1.0350815057754517,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279105305671692,1.0,1.0,0.0,1.0,-2.846125841140747,2.846119165420532,6.507741090899799e-06,2.196025848388672,0.7906723618507385,0.7906723618507385,0.0,115.63176727294922,151.0,20264.041015625,-0.0,1878.3558349609373,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833256483078003,1.0,0.0,0.0,2.378927230834961,2.3789384365081787,3.776205801386824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.09912109375,0.0,454.6170654296875,1895.4371337890625,0.0,1481.72900390625,0.5977805256843567,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003008604049683,0.3711176812648773,0.3351252973079681,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457979798316956,0.4237875044345855,0.4021966159343719,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199857115745544,0.3941010534763336,0.276502788066864,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722096085548401,0.3380673229694366,0.321618914604187,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678502202033997,0.2282025814056396,1.0350815057754517,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279105305671692,1.0,1.0,0.0,1.0,-2.846125841140747,2.846119165420532,6.507741090899799e-06,2.196025848388672,0.7906723618507385,0.7906723618507385,0.0,115.63176727294922,151.0,20264.041015625,-0.0,1878.3558349609373,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833256483078003,1.0,0.0,0.0,2.378927230834961,2.3789384365081787,3.776205801386824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.09912109375,0.0,454.6170654296875,1895.4371337890625,0.0,1481.72900390625,0.5977805256843567,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695116639137268,0.3707908093929291,0.3353615403175354,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910112738609314,0.424311876296997,0.4032470285892486,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875560164451599,0.3943799138069153,0.2771080732345581,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441867828369141,0.3385334610939026,0.32261922955513,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434009909629822,0.2283437252044677,1.0383408069610596,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381919741630554,1.0,1.0,0.0,1.0,-2.8535187244415283,2.853512048721313,6.54182440484874e-06,2.201834201812744,0.7825230956077576,0.7825230956077576,0.0,130.08538818359375,169.0,20063.669921875,-0.0,1960.4632568359373,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795260906219482,1.0,0.0,0.0,2.2805328369140625,2.280543327331543,3.470292142537801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58349609375,0.0,403.58880615234375,1895.4371337890625,0.0,1453.0751953125,0.5772276520729065,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695116639137268,0.3707908093929291,0.3353615403175354,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910112738609314,0.424311876296997,0.4032470285892486,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875560164451599,0.3943799138069153,0.2771080732345581,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441867828369141,0.3385334610939026,0.32261922955513,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434009909629822,0.2283437252044677,1.0383408069610596,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381919741630554,1.0,1.0,0.0,1.0,-2.8535187244415283,2.853512048721313,6.54182440484874e-06,2.201834201812744,0.7825230956077576,0.7825230956077576,0.0,130.08538818359375,169.0,20063.669921875,-0.0,1960.4632568359373,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795260906219482,1.0,0.0,0.0,2.2805328369140625,2.280543327331543,3.470292142537801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58349609375,0.0,403.58880615234375,1895.4371337890625,0.0,1453.0751953125,0.5772276520729065,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558146953582764,0.3706079423427582,0.3354975283145904,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8952396512031555,0.4245537519454956,0.4037891328334808,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734102249145508,0.3945013284683227,0.2774244248867035,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318795561790466,0.338746041059494,0.3231335878372192,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326927781105042,0.2284101545810699,1.0401028394699097,285.9371032714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437148213386536,1.0,1.0,0.0,1.0,-2.857450008392334,2.857443332672119,6.5599883782851975e-06,2.2049245834350586,0.7784441709518433,0.7784441709518433,0.0,137.9830780029297,169.0,19987.51171875,-0.0,2005.32763671875,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778145432472229,1.0,0.0,0.0,2.244220495223999,2.2442307472229004,3.360658809015149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.558837890625,0.0,386.1502685546875,1895.4371337890625,0.0,1440.2623291015625,0.5688501000404358,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433831334114075,0.3703999817371368,0.3356250524520874,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816890120506287,0.4247697293758392,0.4043221771717071,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604653477668762,0.3945992290973663,0.2777354419231415,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204951882362366,0.3389354348182678,0.3236408233642578,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.722766101360321,0.2284656167030334,1.041885495185852,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493878126144409,1.0,1.0,0.0,1.0,-2.861370086669922,2.861363410949707,6.578129614354111e-06,2.208008050918579,0.7743626236915588,0.7743626236915588,0.0,146.2045440673828,172.0,19917.474609375,-0.0,2051.875,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762537360191345,1.0,0.0,0.0,2.2118241786956787,2.211833953857422,3.26433365671619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.888916015625,0.0,371.185302734375,1895.4371337890625,0.0,1428.62939453125,0.561436116695404,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290100693702698,0.3699344992637634,0.3356232047080993,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660783767700195,0.4251368641853332,0.4051085412502289,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457018733024597,0.3947422802448272,0.2781576514244079,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066813349723816,0.33925861120224,0.324383407831192,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105834484100342,0.2285539656877517,1.0443085432052612,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.99298095703125,1.0,0.5564671158790588,1.0,1.0,0.0,1.0,-2.866628885269165,2.8666224479675293,6.602658686460927e-06,2.212212562561035,0.7661701440811157,0.7661701440811157,0.0,157.0949249267578,160.0,19778.298828125,-0.0,2113.835693359375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734819412231445,1.0,0.0,0.0,2.1548964977264404,2.1549060344696045,3.098462002526503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.697509765625,0.0,346.2101745605469,1895.4371337890625,0.0,1408.0938720703125,0.5485578179359436,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290100693702698,0.3699344992637634,0.3356232047080993,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660783767700195,0.4251368641853332,0.4051085412502289,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457018733024597,0.3947422802448272,0.2781576514244079,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066813349723816,0.33925861120224,0.324383407831192,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105834484100342,0.2285539656877517,1.0443085432052612,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.99298095703125,1.0,0.5564671158790588,1.0,1.0,0.0,1.0,-2.866628885269165,2.8666224479675293,6.602658686460927e-06,2.212212562561035,0.7661701440811157,0.7661701440811157,0.0,157.0949249267578,160.0,19778.298828125,-0.0,2113.835693359375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734819412231445,1.0,0.0,0.0,2.1548964977264404,2.1549060344696045,3.098462002526503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.697509765625,0.0,346.2101745605469,1895.4371337890625,0.0,1408.0938720703125,0.5485578179359436,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8271859884262085,0.3694571256637573,0.3352406024932861,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646144270896912,0.4254521131515503,0.4054616391658783,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442152142524719,0.3948597013950348,0.2782760858535766,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053218126296997,0.33954519033432,0.3247062861919403,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092803120613098,0.2286523133516311,1.044947385787964,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569464564323425,1.0,1.0,0.0,1.0,-2.867896318435669,2.867889881134033,6.608806415897561e-06,2.213329076766968,0.7579085230827332,0.7579085230827332,0.0,158.38070678710938,148.0,19633.0546875,-0.0,2122.25146484375,1.0,283.1499938964844,285.375,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709675788879395,1.0,0.0,0.0,2.1052677631378174,2.1052770614624023,2.9573860160780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.092041015625,0.0,325.7976379394531,1895.4371337890625,0.0,1389.60302734375,0.5375114679336548,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8271859884262085,0.3694571256637573,0.3352406024932861,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646144270896912,0.4254521131515503,0.4054616391658783,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442152142524719,0.3948597013950348,0.2782760858535766,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053218126296997,0.33954519033432,0.3247062861919403,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092803120613098,0.2286523133516311,1.044947385787964,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569464564323425,1.0,1.0,0.0,1.0,-2.867896318435669,2.867889881134033,6.608806415897561e-06,2.213329076766968,0.7579085230827332,0.7579085230827332,0.0,158.38070678710938,148.0,19633.0546875,-0.0,2122.25146484375,1.0,283.1499938964844,285.375,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709675788879395,1.0,0.0,0.0,2.1052677631378174,2.1052770614624023,2.9573860160780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.092041015625,0.0,325.7976379394531,1895.4371337890625,0.0,1389.60302734375,0.5375114679336548,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.832440972328186,0.369018018245697,0.3346705436706543,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711017370223999,0.4257563948631286,0.4055718183517456,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501600027084351,0.3949923515319824,0.2782341241836548,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113560080528259,0.3398389220237732,0.3248022794723511,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145175933837891,0.2288062125444412,1.0447256565093994,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538857579231262,1.0,1.0,0.0,1.0,-2.8671436309814453,2.8671369552612305,6.605539965676144e-06,2.212838888168335,0.7495802044868469,0.7495802044868469,0.0,153.86355590820312,136.0,19486.1015625,-0.0,2098.89697265625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684139966964722,1.0,0.0,0.0,2.059834241867065,2.059843063354492,2.831117456025823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.17626953125,0.0,308.1410827636719,1895.4371337890625,0.0,1370.9598388671875,0.5275440216064453,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.832440972328186,0.369018018245697,0.3346705436706543,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711017370223999,0.4257563948631286,0.4055718183517456,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501600027084351,0.3949923515319824,0.2782341241836548,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113560080528259,0.3398389220237732,0.3248022794723511,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145175933837891,0.2288062125444412,1.0447256565093994,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538857579231262,1.0,1.0,0.0,1.0,-2.8671436309814453,2.8671369552612305,6.605539965676144e-06,2.212838888168335,0.7495802044868469,0.7495802044868469,0.0,153.86355590820312,136.0,19486.1015625,-0.0,2098.89697265625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684139966964722,1.0,0.0,0.0,2.059834241867065,2.059843063354492,2.831117456025823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.17626953125,0.0,308.1410827636719,1895.4371337890625,0.0,1370.9598388671875,0.5275440216064453,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8371332287788391,0.368807703256607,0.3343383371829986,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.876706600189209,0.4259101450443268,0.4055714905261993,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8553544878959656,0.3950692117214203,0.2781774997711181,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163257837295532,0.3399986922740936,0.3248038589954376,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188486456871033,0.2289124876260757,1.044467210769653,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514106154441833,1.0,1.0,0.0,1.0,-2.86636734008789,2.866360902786255,6.6020561462210026e-06,2.2122812271118164,0.7452340722084045,0.7452340722084045,0.0,150.1263427734375,136.0,19410.19921875,-0.0,2079.3291015625,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670265793800354,1.0,0.0,0.0,2.03722620010376,2.0372350215911865,2.769311606698466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.060302734375,0.0,299.6894836425781,1895.4371337890625,0.0,1360.888427734375,0.5226299166679382,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8424193263053894,0.368623822927475,0.3340218663215637,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829562664031982,0.4260512590408325,0.4055495262145996,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611874580383301,0.3951451480388641,0.2781138122081756,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217080235481262,0.3401507437229156,0.3247895538806915,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235316038131714,0.2290247231721878,1.0441988706588743,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5487996339797974,1.0,1.0,0.0,1.0,-2.8655447959899902,2.8655381202697754,6.598346772079822e-06,2.211682081222534,0.7412204146385193,0.7412204146385193,0.0,146.16795349121094,124.0,19340.53515625,-0.0,2058.61376953125,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.4440612792969,293.1499938964844,293.1499938964844,283.1499938964844,19114.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657100915908813,1.0,0.0,0.0,2.016721248626709,2.016730070114136,2.7138457880937494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.396728515625,0.0,292.19757080078125,1895.4371337890625,0.0,1351.3699951171875,0.5181941390037537,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490398526191711,0.3684452772140503,0.333685427904129,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906797766685486,0.4261994063854217,0.4055074155330658,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684585094451904,0.3952307999134063,0.2780377268791199,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282430171966553,0.3403151035308838,0.3247609138488769,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292078137397766,0.2291581034660339,1.0439043045043943,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457658171653748,1.0,1.0,0.0,1.0,-2.864609956741333,2.864603281021118,6.594121714442736e-06,2.210996389389038,0.7370402812957764,0.7370402812957764,0.0,141.55667114257812,124.0,19268.59375,-0.0,2034.535400390625,1.0,283.1499938964844,285.4537658691406,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643064618110657,1.0,0.0,0.0,1.995716452598572,1.995725154876709,2.657608888512186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.646484375,0.0,284.6908874511719,1895.4371337890625,0.0,1341.262451171875,0.5136714577674866,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.856758713722229,0.3682785928249359,0.3333475291728973,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8995317816734314,0.4263506829738617,0.4054544866085052,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8768794536590576,0.3953232765197754,0.2779566049575805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357053995132446,0.3404854238033294,0.324724793434143,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356798648834229,0.229306012392044,1.043615221977234,286.0946350097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425165295600891,1.0,1.0,0.0,1.0,-2.863651990890503,2.863645315170288,6.58978933643084e-06,2.210291624069214,0.732867419719696,0.732867419719696,0.0,136.61512756347656,112.0,19197.263671875,-0.0,2008.822021484375,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628804206848145,1.0,0.0,0.0,1.9749541282653809,1.9749627113342283,2.602600090995111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.00341796875,0.0,277.4261779785156,1895.4371337890625,0.0,1331.03759765625,0.5092185735702515,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757337331771851,0.3679739534854889,0.3326747715473175,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9221065044403076,0.426667720079422,0.4053351581096649,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972512483596802,0.3955287635326385,0.2777896225452423,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538604378700256,0.3408432602882385,0.3246434926986694,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514246702194214,0.2296381443738937,1.0430866479873655,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355957746505737,1.0,1.0,0.0,1.0,-2.8617658615112305,2.8617594242095947,6.581261914107017e-06,2.2089030742645264,0.7245633602142334,0.7245633602142334,0.0,126.10468292236328,100.0,19056.158203125,-0.0,1954.433837890625,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599846482276917,1.0,0.0,0.0,1.9339289665222168,1.933937311172485,2.495596902463149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.021240234375,0.0,263.4952392578125,1895.4371337890625,0.0,1310.4117431640625,0.5004627704620361,1.0,0.0,3.0,1.0,0.0
