time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757337331771851,0.3679739534854889,0.3326747715473175,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9221065044403076,0.426667720079422,0.4053351581096649,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972512483596802,0.3955287635326385,0.2777896225452423,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538604378700256,0.3408432602882385,0.3246434926986694,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514246702194214,0.2296381443738937,1.0430866479873655,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355957746505737,1.0,1.0,0.0,1.0,-2.8617658615112305,2.8617594242095947,6.581261914107017e-06,2.2089030742645264,0.7245633602142334,0.7245633602142334,0.0,126.10468292236328,100.0,19056.158203125,-0.0,1954.433837890625,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599846482276917,1.0,0.0,0.0,1.9339289665222168,1.933937311172485,2.495596902463149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.021240234375,0.0,263.4952392578125,1895.4371337890625,0.0,1310.4117431640625,0.5004627704620361,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005134701728821,0.3677132129669189,0.3320173621177673,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519399404525756,0.4270093142986297,0.4052135944366455,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.925024390220642,0.3957703411579132,0.2776282727718353,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778659701347351,0.3412274122238159,0.3245619237422943,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.772331178188324,0.230021595954895,1.0426746606826782,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282492637634277,1.0,1.0,0.0,1.0,-2.8600425720214844,2.860035896301269,6.573484370164806e-06,2.20763897895813,0.7163534760475159,0.7163534760475159,0.0,114.96958923339844,88.0,18917.80078125,-0.0,1897.3310546875,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570789217948914,1.0,0.0,0.0,1.893555760383606,1.893563866615296,2.392486919688963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.53125,0.0,250.30780029296875,1895.4371337890625,0.0,1289.90185546875,0.4918961226940155,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005134701728821,0.3677132129669189,0.3320173621177673,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519399404525756,0.4270093142986297,0.4052135944366455,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.925024390220642,0.3957703411579132,0.2776282727718353,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778659701347351,0.3412274122238159,0.3245619237422943,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.772331178188324,0.230021595954895,1.0426746606826782,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282492637634277,1.0,1.0,0.0,1.0,-2.8600425720214844,2.860035896301269,6.573484370164806e-06,2.20763897895813,0.7163534760475159,0.7163534760475159,0.0,114.96958923339844,88.0,18917.80078125,-0.0,1897.3310546875,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570789217948914,1.0,0.0,0.0,1.893555760383606,1.893563866615296,2.392486919688963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.53125,0.0,250.30780029296875,1895.4371337890625,0.0,1289.90185546875,0.4918961226940155,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.935716152191162,0.3674977421760559,0.331386536359787,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846664667129515,0.4273763597011566,0.4051013588905334,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615433216094972,0.3960524797439575,0.2774839103221893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098883867263794,0.3416424691677093,0.3244939744472503,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001620173454285,0.2304496467113495,1.0424021482467651,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206598043441772,1.0,1.0,0.0,1.0,-2.8585665225982666,2.858560085296631,6.56684824207332e-06,2.2065658569335938,0.7082754969596863,0.7082754969596863,0.0,103.49708557128906,91.0,18782.130859375,-0.0,1839.0435791015625,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541904211044312,1.0,0.0,0.0,1.8537904024124143,1.853798270225525,2.2930559850919965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.479248046875,0.0,237.79454040527344,1895.4371337890625,0.0,1269.7012939453125,0.4834999442100525,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.935716152191162,0.3674977421760559,0.331386536359787,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846664667129515,0.4273763597011566,0.4051013588905334,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615433216094972,0.3960524797439575,0.2774839103221893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098883867263794,0.3416424691677093,0.3244939744472503,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001620173454285,0.2304496467113495,1.0424021482467651,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206598043441772,1.0,1.0,0.0,1.0,-2.8585665225982666,2.858560085296631,6.56684824207332e-06,2.2065658569335938,0.7082754969596863,0.7082754969596863,0.0,103.49708557128906,91.0,18782.130859375,-0.0,1839.0435791015625,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541904211044312,1.0,0.0,0.0,1.8537904024124143,1.853798270225525,2.2930559850919965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.479248046875,0.0,237.79454040527344,1895.4371337890625,0.0,1269.7012939453125,0.4834999442100525,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563154578208924,0.3673060834407806,0.3310049176216125,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.427790492773056,0.4045226871967315,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.980170488357544,0.3963606059551239,0.2775331139564514,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311175346374512,0.342078298330307,0.3246821463108063,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.816379189491272,0.2309003323316574,1.0433673858642578,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174823999404907,1.0,1.0,0.0,1.0,-2.8588614463806152,2.8588547706604004,6.568373464688193e-06,2.206870079040528,0.7003694772720337,0.7003694772720337,0.0,97.96903228759766,109.0,18655.763671875,-0.0,1812.55712890625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513304114341736,1.0,0.0,0.0,1.814679741859436,1.8146874904632568,2.1973204411551706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13232421875,0.0,225.9238739013672,1895.4371337890625,0.0,1249.8873291015625,0.475276917219162,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563154578208924,0.3673060834407806,0.3310049176216125,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.427790492773056,0.4045226871967315,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.980170488357544,0.3963606059551239,0.2775331139564514,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311175346374512,0.342078298330307,0.3246821463108063,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.816379189491272,0.2309003323316574,1.0433673858642578,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174823999404907,1.0,1.0,0.0,1.0,-2.8588614463806152,2.8588547706604004,6.568373464688193e-06,2.206870079040528,0.7003694772720337,0.7003694772720337,0.0,97.96903228759766,109.0,18655.763671875,-0.0,1812.55712890625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513304114341736,1.0,0.0,0.0,1.814679741859436,1.8146874904632568,2.1973204411551706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13232421875,0.0,225.9238739013672,1895.4371337890625,0.0,1249.8873291015625,0.475276917219162,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.953316569328308,0.3672102391719818,0.3309467136859894,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9980999827384948,0.4280272126197815,0.4055009186267853,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9777918457984924,0.3965188562870025,0.2776630520820617,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.9282829761505128,0.3422994017601013,0.3249176740646362,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144412636756897,0.2311258167028427,1.044513463973999,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188137292861938,1.0,1.0,0.0,1.0,-2.861788988113404,2.8617823123931885,6.581688012374798e-06,2.2090649604797363,0.6965059638023376,0.6965059638023376,0.0,98.83448028564452,109.0,18603.853515625,-0.0,1821.3817138671875,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499385833740234,1.0,0.0,0.0,1.7954599857330322,1.7954676151275637,2.1510221870357785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.91845703125,0.0,220.2437286376953,1895.4371337890625,0.0,1240.313232421875,0.4712477326393127,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.941820740699768,0.3671037256717682,0.3309695720672607,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900806546211244,0.4281937479972839,0.405806690454483,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.9679235816001892,0.3966703712940216,0.2778586149215698,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169506430625916,0.3425125777721405,0.3252412676811218,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.806128203868866,0.2313378155231475,1.0460586547851562,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2384033203125,1.0,0.5213589668273926,1.0,1.0,0.0,1.0,-2.86465072631836,2.864644289016724,6.595013019250473e-06,2.21134352684021,0.6927302479743958,0.6927302479743958,0.0,101.9628677368164,127.0,18554.375,-0.0,1841.18701171875,1.0,283.1499938964844,285.640625,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486157178878784,1.0,0.0,0.0,1.776569128036499,1.7765766382217407,2.105996372847585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.2265625,0.0,214.75210571289065,1895.4371337890625,0.0,1231.2548828125,0.4672918319702148,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091691970825196,0.366862028837204,0.3311241567134857,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.963117241859436,0.4285241365432739,0.4065000116825104,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367345571517944,0.3969553411006927,0.2783419489860534,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881856799125671,0.3429173231124878,0.32600998878479,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819549441337585,0.231720432639122,1.049643635749817,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288501381874084,1.0,1.0,0.0,1.0,-2.87148118019104,2.871474504470825,6.626687991229119e-06,2.216700315475464,0.6853903532028198,0.6853903532028198,0.0,111.8921356201172,145.0,18460.513671875,-0.0,1900.652587890625,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461976766586304,1.0,0.0,0.0,1.7397265434265137,1.7397339344024658,2.019553733134672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.242919921875,0.0,204.31393432617188,1895.4371337890625,0.0,1214.8038330078125,0.4595974087715149,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091691970825196,0.366862028837204,0.3311241567134857,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.963117241859436,0.4285241365432739,0.4065000116825104,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367345571517944,0.3969553411006927,0.2783419489860534,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881856799125671,0.3429173231124878,0.32600998878479,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819549441337585,0.231720432639122,1.049643635749817,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288501381874084,1.0,1.0,0.0,1.0,-2.87148118019104,2.871474504470825,6.626687991229119e-06,2.216700315475464,0.6853903532028198,0.6853903532028198,0.0,111.8921356201172,145.0,18460.513671875,-0.0,1900.652587890625,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461976766586304,1.0,0.0,0.0,1.7397265434265137,1.7397339344024658,2.019553733134672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.242919921875,0.0,204.31393432617188,1895.4371337890625,0.0,1214.8038330078125,0.4595974087715149,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775930404663086,0.3665914833545685,0.3313799798488617,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.927525520324707,0.4288497269153595,0.4073246419429779,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.901638388633728,0.3972238302230835,0.2789131104946136,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.858633279800415,0.343299001455307,0.3268919289112091,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7563579678535461,0.2320480048656463,1.0536288022994995,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385478734970093,1.0,1.0,0.0,1.0,-2.8793156147003174,2.8793091773986816,6.6631132540351246e-06,2.2228446006774902,0.6783742308616638,0.6783742308616638,0.0,125.3443603515625,163.0,18373.439453125,-0.0,1979.3331298828125,1.0,283.1499938964844,285.7205810546875,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440557241439819,1.0,0.0,0.0,1.70435893535614,1.7043660879135132,1.938275460133809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.851318359375,0.0,194.6239471435547,1895.4371337890625,0.0,1200.346435546875,0.4522364139556885,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775930404663086,0.3665914833545685,0.3313799798488617,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.927525520324707,0.4288497269153595,0.4073246419429779,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.901638388633728,0.3972238302230835,0.2789131104946136,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.858633279800415,0.343299001455307,0.3268919289112091,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7563579678535461,0.2320480048656463,1.0536288022994995,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385478734970093,1.0,1.0,0.0,1.0,-2.8793156147003174,2.8793091773986816,6.6631132540351246e-06,2.2228446006774902,0.6783742308616638,0.6783742308616638,0.0,125.3443603515625,163.0,18373.439453125,-0.0,1979.3331298828125,1.0,283.1499938964844,285.7205810546875,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440557241439819,1.0,0.0,0.0,1.70435893535614,1.7043660879135132,1.938275460133809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.851318359375,0.0,194.6239471435547,1895.4371337890625,0.0,1200.346435546875,0.4522364139556885,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499534726142883,0.3663073480129242,0.3316966295242309,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955880999565125,0.4291746020317077,0.4082275629043579,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727604746818542,0.3974890112876892,0.2795389294624328,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330880999565125,0.3436695635318756,0.3278407752513885,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342891097068787,0.2323299199342727,1.0577791929244995,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494194626808167,1.0,1.0,0.0,1.0,-2.887662172317505,2.88765549659729,6.702028258587234e-06,2.2293901443481445,0.6716922521591187,0.6716922521591187,0.0,140.85218811035156,166.0,18291.244140625,-0.0,2069.414306640625,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421029567718506,1.0,0.0,0.0,1.6705986261367798,1.6706056594848633,1.862248666384403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.869873046875,0.0,185.67193603515625,1895.4371337890625,0.0,1187.260986328125,0.4452348053455353,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499534726142883,0.3663073480129242,0.3316966295242309,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955880999565125,0.4291746020317077,0.4082275629043579,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727604746818542,0.3974890112876892,0.2795389294624328,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330880999565125,0.3436695635318756,0.3278407752513885,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342891097068787,0.2323299199342727,1.0577791929244995,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494194626808167,1.0,1.0,0.0,1.0,-2.887662172317505,2.88765549659729,6.702028258587234e-06,2.2293901443481445,0.6716922521591187,0.6716922521591187,0.0,140.85218811035156,166.0,18291.244140625,-0.0,2069.414306640625,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421029567718506,1.0,0.0,0.0,1.6705986261367798,1.6706056594848633,1.862248666384403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.869873046875,0.0,185.67193603515625,1895.4371337890625,0.0,1187.260986328125,0.4452348053455353,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8399522304534912,0.366140216588974,0.3317940831184387,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844899535179138,0.4293744266033172,0.4086752235889435,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8622161149978638,0.3976543843746185,0.279845267534256,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238095045089722,0.3438934981822967,0.3283124566078186,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262665629386902,0.2324841618537902,1.0597317218780518,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538809895515442,1.0,1.0,0.0,1.0,-2.891602039337158,2.891595363616944,6.720535566273611e-06,2.2325236797332764,0.6678370833396912,0.6678370833396912,0.0,147.6759490966797,166.0,18239.345703125,-0.0,2109.663818359375,1.0,283.1499938964844,285.7843017578125,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409841775894165,1.0,0.0,0.0,1.6511400938034058,1.6511470079421997,1.8191195749750485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.519287109375,0.0,180.643783569336,1895.4371337890625,0.0,1179.8055419921875,0.4412115514278412,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349748253822327,0.366038978099823,0.3318333625793457,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8789569735527039,0.4295161068439483,0.408945620059967,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570058941841125,0.3977747559547424,0.2800296545028686,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.8191354870796204,0.3440506160259247,0.3285979628562927,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222171425819397,0.2325885891914367,1.0608668327331543,286.38006591796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.38153076171875,1.0,0.5563893914222717,1.0,1.0,0.0,1.0,-2.8939037322998047,2.89389705657959,6.731338999088621e-06,2.2343451976776123,0.6653267741203308,0.6653267741203308,0.0,151.35769653320312,169.0,18203.787109375,-0.0,2131.724365234375,1.0,283.1499938964844,285.7995300292969,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402409672737122,1.0,0.0,0.0,1.6384971141815186,1.6385040283203125,1.791367765235919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.9013671875,0.0,177.42930603027344,1895.4371337890625,0.0,1174.869873046875,0.4386035799980163,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300191760063171,0.3659261465072632,0.331866443157196,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734853267669678,0.4297051131725311,0.4092649519443512,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518792390823364,0.3979391157627105,0.2802477478981018,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8144260048866272,0.3442583978176117,0.3289355635643005,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181282043457031,0.2327234297990799,1.0621609687805176,286.3969421386719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590464472770691,1.0,1.0,0.0,1.0,-2.8965513706207275,2.8965446949005127,6.743779977114173e-06,2.2364420890808105,0.6622633337974548,0.6622633337974548,0.0,155.2213897705078,169.0,18159.1875,-0.0,2155.308349609375,1.0,283.1499938964844,285.8182067871094,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393040418624878,1.0,0.0,0.0,1.6230957508087158,1.6231025457382202,1.7578493327619077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.8876953125,0.0,173.56866455078125,1895.4371337890625,0.0,1168.6663818359375,0.4354331493377685,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260034918785095,0.3658288419246673,0.3318915963172912,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.869108259677887,0.4299077689647674,0.4095741212368011,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477931618690491,0.3981194496154785,0.2804599404335022,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8105596303939819,0.3444801568984985,0.329262912273407,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147629261016846,0.2328646779060363,1.0633729696273804,286.4135437011719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613318681716919,1.0,1.0,0.0,1.0,-2.8990590572357178,2.899052381515503,6.755573849659413e-06,2.2384281158447266,0.6592810153961182,0.6592810153961182,0.0,158.49874877929688,157.0,18114.91796875,-0.0,2175.79541015625,1.0,283.1499938964844,285.8365478515625,290.0772399902344,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18744.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383479833602905,1.0,0.0,0.0,1.6081315279006958,1.6081383228302002,1.7255858608677954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.928955078125,0.0,169.87481689453125,1895.4371337890625,0.0,1162.3583984375,0.4323594868183136,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8270030617713928,0.3656949698925018,0.3317160308361053,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706624507904053,0.4303564429283142,0.4099432826042175,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492365479469299,0.3985336720943451,0.2807060778141022,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120594620704651,0.3449753224849701,0.329673171043396,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160485982894897,0.2331773191690445,1.0645442008972168,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607240796089172,1.0,1.0,0.0,1.0,-2.90149188041687,2.901485204696656,6.76720674164244e-06,2.2404348850250244,0.6535075306892395,0.6535075306892395,0.0,157.69268798828125,145.0,18018.6953125,-0.0,2175.980224609375,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636358916759491,1.0,0.0,0.0,1.579312443733215,1.5793191194534302,1.664292028635828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.888916015625,0.0,162.9203643798828,1895.4371337890625,0.0,1149.306640625,0.4264609217643738,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8270030617713928,0.3656949698925018,0.3317160308361053,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706624507904053,0.4303564429283142,0.4099432826042175,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492365479469299,0.3985336720943451,0.2807060778141022,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120594620704651,0.3449753224849701,0.329673171043396,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160485982894897,0.2331773191690445,1.0645442008972168,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607240796089172,1.0,1.0,0.0,1.0,-2.90149188041687,2.901485204696656,6.76720674164244e-06,2.2404348850250244,0.6535075306892395,0.6535075306892395,0.0,157.69268798828125,145.0,18018.6953125,-0.0,2175.980224609375,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636358916759491,1.0,0.0,0.0,1.579312443733215,1.5793191194534302,1.664292028635828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.888916015625,0.0,162.9203643798828,1895.4371337890625,0.0,1149.306640625,0.4264609217643738,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344175219535828,0.3656774461269378,0.331454873085022,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795654773712158,0.4308815598487854,0.4101878702640533,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8575701713562012,0.3990437388420105,0.280873030424118,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8199598789215088,0.3455759882926941,0.3299815952777862,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228861451148987,0.2335599511861801,1.065080165863037,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571824908256531,1.0,1.0,0.0,1.0,-2.902688503265381,2.902681589126587,6.772991582693066e-06,2.241448402404785,0.6480057835578918,0.6480057835578918,0.0,151.90281677246094,133.0,17920.662109375,-0.0,2149.371826171875,1.0,283.1499938964844,285.90435791015625,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342277526855469,1.0,0.0,0.0,1.5520546436309814,1.5520610809326172,1.607338617759524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.91748046875,0.0,156.535888671875,1895.4371337890625,0.0,1135.4305419921875,0.4209107458591461,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344175219535828,0.3656774461269378,0.331454873085022,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795654773712158,0.4308815598487854,0.4101878702640533,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8575701713562012,0.3990437388420105,0.280873030424118,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8199598789215088,0.3455759882926941,0.3299815952777862,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228861451148987,0.2335599511861801,1.065080165863037,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571824908256531,1.0,1.0,0.0,1.0,-2.902688503265381,2.902681589126587,6.772991582693066e-06,2.241448402404785,0.6480057835578918,0.6480057835578918,0.0,151.90281677246094,133.0,17920.662109375,-0.0,2149.371826171875,1.0,283.1499938964844,285.90435791015625,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342277526855469,1.0,0.0,0.0,1.5520546436309814,1.5520610809326172,1.607338617759524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.91748046875,0.0,156.535888671875,1895.4371337890625,0.0,1135.4305419921875,0.4209107458591461,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465120196342468,0.3657684028148651,0.3311927616596222,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937945365905762,0.4314762651920318,0.4103935062885284,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8710494637489319,0.3996415436267853,0.2810243368148803,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321292400360107,0.3462834656238556,0.3302854895591736,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7333995699882507,0.2340102195739746,1.0654234886169434,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519840121269226,1.0,1.0,0.0,1.0,-2.903580665588379,2.903573751449585,6.777340786356945e-06,2.2422194480896,0.6427733898162842,0.6427733898162842,0.0,143.41848754882812,121.0,17824.990234375,-0.0,2108.88232421875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319878101348877,1.0,0.0,0.0,1.526298761367798,1.5263051986694336,1.5544348741514113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.34912109375,0.0,150.6707000732422,1895.4371337890625,0.0,1120.96875,0.4156915545463562,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465120196342468,0.3657684028148651,0.3311927616596222,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937945365905762,0.4314762651920318,0.4103935062885284,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8710494637489319,0.3996415436267853,0.2810243368148803,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321292400360107,0.3462834656238556,0.3302854895591736,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7333995699882507,0.2340102195739746,1.0654234886169434,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519840121269226,1.0,1.0,0.0,1.0,-2.903580665588379,2.903573751449585,6.777340786356945e-06,2.2422194480896,0.6427733898162842,0.6427733898162842,0.0,143.41848754882812,121.0,17824.990234375,-0.0,2108.88232421875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319878101348877,1.0,0.0,0.0,1.526298761367798,1.5263051986694336,1.5544348741514113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.34912109375,0.0,150.6707000732422,1895.4371337890625,0.0,1120.96875,0.4156915545463562,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.863269567489624,0.3659503161907196,0.3309590816497803,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134173393249512,0.4321390390396118,0.4106029868125915,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894539475440979,0.4003202021121979,0.281188428401947,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485444784164429,0.3470858931541443,0.3306220471858978,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475687265396118,0.2345184832811355,1.0657529830932615,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458483695983887,1.0,1.0,0.0,1.0,-2.904549121856689,2.9045424461364746,6.782043783459812e-06,2.24304723739624,0.6378087401390076,0.6378087401390076,0.0,133.4113006591797,109.0,17733.26171875,-0.0,2060.95263671875,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297196745872498,1.0,0.0,0.0,1.5020147562026978,1.502021074295044,1.505364934928366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3154296875,0.0,145.28680419921875,1895.4371337890625,0.0,1106.4532470703125,0.4107934236526489,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.863269567489624,0.3659503161907196,0.3309590816497803,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134173393249512,0.4321390390396118,0.4106029868125915,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894539475440979,0.4003202021121979,0.281188428401947,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485444784164429,0.3470858931541443,0.3306220471858978,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475687265396118,0.2345184832811355,1.0657529830932615,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458483695983887,1.0,1.0,0.0,1.0,-2.904549121856689,2.9045424461364746,6.782043783459812e-06,2.24304723739624,0.6378087401390076,0.6378087401390076,0.0,133.4113006591797,109.0,17733.26171875,-0.0,2060.95263671875,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297196745872498,1.0,0.0,0.0,1.5020147562026978,1.502021074295044,1.505364934928366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3154296875,0.0,145.28680419921875,1895.4371337890625,0.0,1106.4532470703125,0.4107934236526489,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736409544944763,0.3660707771778106,0.3308563530445099,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262768626213074,0.4324967265129089,0.4107181429862976,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006163477897644,0.4006889164447784,0.2812806665897369,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586764335632324,0.3475189805030823,0.3308072984218597,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.756324052810669,0.2347914278507232,1.0659387111663818,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425585508346558,1.0,1.0,0.0,1.0,-2.905121088027954,2.90511441230774,6.784805464121746e-06,2.2435288429260254,0.6354283690452576,0.6354283690452576,0.0,128.04815673828125,109.0,17689.171875,-0.0,2035.3404541015625,1.0,283.1499938964844,285.9815368652344,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285995841026306,1.0,0.0,0.0,1.4904292821884155,1.4904354810714722,1.4822319371887718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.016845703125,0.0,142.76766967773438,1895.4371337890625,0.0,1099.3333740234375,0.4084646701812744,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.8854770064353943,0.3662068247795105,0.3307627439498901,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9407945275306702,0.4328696131706238,0.4108420312404632,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137401580810548,0.4010742306709289,0.2813804447650909,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8702996373176575,0.3479692935943603,0.3310036063194275,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.7663857936859131,0.2350740134716034,1.066143035888672,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391783714294434,1.0,1.0,0.0,1.0,-2.905758619308472,2.905751943588257,6.787874553992879e-06,2.2440614700317383,0.633107602596283,0.633107602596283,0.0,122.54268646240234,97.0,17646.10546875,-0.0,2009.1220703125,1.0,283.1499938964844,285.9962158203125,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274930834770203,1.0,0.0,0.0,1.4791666269302368,1.4791728258132937,1.4599150688354714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.836181640625,0.0,140.34869384765625,1895.4371337890625,0.0,1092.330810546875,0.4062058329582214,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149972200393676,0.3665240705013275,0.3306051194667816,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.9726887941360474,0.433662474155426,0.4111215472221374,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475730061531068,0.4018952250480652,0.2816060185432434,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989635109901428,0.3489208817481994,0.3314325213432312,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7912977337837219,0.2356658279895782,1.0666159391403198,286.5823669433594,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322151780128479,1.0,1.0,0.0,1.0,-2.9072601795196533,2.90725326538086,6.795074568799464e-06,2.245302200317383,0.6286523938179016,0.6286523938179016,0.0,111.21134185791016,85.0,17563.388671875,-0.0,1955.4332275390625,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253387928009033,1.0,0.0,0.0,1.457650065422058,1.4576561450958252,1.4177510365698256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.85791015625,0.0,135.8094940185547,1895.4371337890625,0.0,1078.7882080078125,0.4019047021865845,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149972200393676,0.3665240705013275,0.3306051194667816,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.9726887941360474,0.433662474155426,0.4111215472221374,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475730061531068,0.4018952250480652,0.2816060185432434,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989635109901428,0.3489208817481994,0.3314325213432312,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7912977337837219,0.2356658279895782,1.0666159391403198,286.5823669433594,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322151780128479,1.0,1.0,0.0,1.0,-2.9072601795196533,2.90725326538086,6.795074568799464e-06,2.245302200317383,0.6286523938179016,0.6286523938179016,0.0,111.21134185791016,85.0,17563.388671875,-0.0,1955.4332275390625,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253387928009033,1.0,0.0,0.0,1.457650065422058,1.4576561450958252,1.4177510365698256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.85791015625,0.0,135.8094940185547,1895.4371337890625,0.0,1078.7882080078125,0.4019047021865845,1.0,0.0,3.0,1.0,0.0
