time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.954069435596466,0.3668840527534485,0.33051398396492,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.434628278017044,0.4073582589626312,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983188271522522,0.4027668237686157,0.281888872385025,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372851848602296,0.3499241471290588,0.331939548254013,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209218382835388,0.2362756729125976,1.0673091411590576,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248590111732483,1.0,1.0,0.0,1.0,-2.905019998550415,2.905013084411621,6.785392088204389e-06,2.243919610977173,0.6244246959686279,0.6244246959686279,0.0,100.2477798461914,103.0,17472.7890625,-0.0,1897.0421142578125,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232696175575256,1.0,0.0,0.0,1.4374388456344604,1.4374449253082275,1.378707707999638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.11572265625,0.0,131.64511108398438,1895.4371337890625,0.0,1065.8934326171875,0.3978838622570038,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.954069435596466,0.3668840527534485,0.33051398396492,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.434628278017044,0.4073582589626312,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983188271522522,0.4027668237686157,0.281888872385025,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372851848602296,0.3499241471290588,0.331939548254013,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209218382835388,0.2362756729125976,1.0673091411590576,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248590111732483,1.0,1.0,0.0,1.0,-2.905019998550415,2.905013084411621,6.785392088204389e-06,2.243919610977173,0.6244246959686279,0.6244246959686279,0.0,100.2477798461914,103.0,17472.7890625,-0.0,1897.0421142578125,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232696175575256,1.0,0.0,0.0,1.4374388456344604,1.4374449253082275,1.378707707999638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.11572265625,0.0,131.64511108398438,1895.4371337890625,0.0,1065.8934326171875,0.3978838622570038,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966959834098816,0.371319979429245,0.3336411416530609,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420324862003326,0.395635187625885,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937101006507874,0.4078654944896698,0.2847383916378021,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520131945610046,0.3553292155265808,0.3360287547111511,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328131437301636,0.2415159791707992,1.0856362581253052,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.5272940397262573,1.0,1.0,0.0,1.0,-2.9244189262390137,2.92441201210022,6.874997779959813e-06,2.258323907852173,0.6204810738563538,0.6204810738563538,0.0,98.45111083984376,123.0,17453.85546875,-0.0,1920.1348876953125,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18446.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211867332458496,1.0,0.0,0.0,1.4183346033096311,1.4183405637741089,1.342303761475705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1318359375,0.0,127.7863540649414,1895.4371337890625,0.0,1053.026123046875,0.394095778465271,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966959834098816,0.371319979429245,0.3336411416530609,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420324862003326,0.395635187625885,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937101006507874,0.4078654944896698,0.2847383916378021,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520131945610046,0.3553292155265808,0.3360287547111511,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328131437301636,0.2415159791707992,1.0856362581253052,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.5272940397262573,1.0,1.0,0.0,1.0,-2.9244189262390137,2.92441201210022,6.874997779959813e-06,2.258323907852173,0.6204810738563538,0.6204810738563538,0.0,98.45111083984376,123.0,17453.85546875,-0.0,1920.1348876953125,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18446.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211867332458496,1.0,0.0,0.0,1.4183346033096311,1.4183405637741089,1.342303761475705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1318359375,0.0,127.7863540649414,1895.4371337890625,0.0,1053.026123046875,0.394095778465271,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638119339942932,0.3731752336025238,0.3355735242366791,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462466537952423,0.4017989635467529,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914178252220154,0.410246729850769,0.2865991294384002,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.9494963884353638,0.3579975366592407,0.3388130068778991,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319141864776611,0.2441555857658386,1.098731517791748,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334627628326416,1.0,1.0,0.0,1.0,-2.9554519653320312,2.9554450511932373,7.021600595180644e-06,2.28225326538086,0.6182618737220764,0.6182618737220764,0.0,100.97216033935548,123.0,17513.275390625,-0.0,1984.1680908203125,1.0,283.1499938964844,286.1156616210937,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18408.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202484369277954,1.0,0.0,0.0,1.4068334102630615,1.4068392515182495,1.320622686762363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.576904296875,0.0,125.4537582397461,1895.4371337890625,0.0,1047.26708984375,0.3917761147022247,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592660665512084,0.3738970458507538,0.336334615945816,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4475992918014526,0.4082562327384949,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878979921340942,0.4112118184566498,0.2873611748218536,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450699687004088,0.3590924441814422,0.3399714231491089,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8290706276893616,0.2452249825000763,1.1041597127914429,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372841358184814,1.0,1.0,0.0,1.0,-2.9729554653167725,2.9729483127593994,7.105047188815661e-06,2.295782804489136,0.6173409223556519,0.6173409223556519,0.0,103.05876159667967,143.0,17552.78125,-0.0,2024.202880859375,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200726628303528,1.0,0.0,0.0,1.401883244514465,1.401889085769653,1.3113454144786374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.49267578125,0.0,124.4480209350586,1895.4371337890625,0.0,1046.190673828125,0.3907685577869415,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486691951751708,0.3749009072780609,0.3374080061912536,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.9990000128746032,0.4486750364303589,0.4222609996795654,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.979408323764801,0.4125845432281494,0.2884560227394104,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.9346317648887634,0.3606526851654053,0.3416411578655243,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221437931060791,0.2467167526483535,1.111876368522644,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5442923307418823,1.0,1.0,0.0,1.0,-3.003376245498657,3.003368854522705,7.251343504321994e-06,2.319337844848633,0.6160723567008972,0.6160723567008972,0.0,107.39704132080078,143.0,17627.0078125,-0.0,2098.681640625,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18355.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202145218849182,1.0,0.0,0.0,1.3948185443878174,1.3948243856430054,1.2981620045593445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.923095703125,0.0,123.0078125,1895.4371337890625,0.0,1047.0592041015625,0.3893176615238189,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245645999908448,0.3757620453834533,0.3385154008865356,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9838178157806396,0.4489648044109344,0.4254821836948395,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.9583648443222046,0.4138058125972748,0.2895691990852356,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113330841064452,0.3620419204235077,0.3433170616626739,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054405450820923,0.2480008602142334,1.1194602251052856,286.748046875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514072775840759,1.0,1.0,0.0,1.0,-3.0202951431274414,3.0202879905700684,7.334901965805329e-06,2.333097219467163,0.6149130463600159,0.6149130463600159,0.0,115.312255859375,163.0,17661.60546875,-0.0,2169.495361328125,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208311915397644,1.0,0.0,0.0,1.3884692192077637,1.3884750604629517,1.2863701215337642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.933349609375,0.0,121.71607971191406,1895.4371337890625,0.0,1050.841064453125,0.3880055844783783,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830178380012512,0.3771598935127258,0.3404803574085235,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413709044456482,0.4500746726989746,0.4270544648170471,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132479429244996,0.4159287810325622,0.291598379611969,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727216124534607,0.364467442035675,0.3463620245456695,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724422812461853,0.250113308429718,1.1326905488967896,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660209059715271,1.0,1.0,0.0,1.0,-3.047644853591919,3.047637462615967,7.468497642548755e-06,2.354289293289185,0.6126473546028137,0.6126473546028137,0.0,133.30929565429688,183.0,17695.306640625,-0.0,2310.945556640625,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622593879699707,1.0,0.0,0.0,1.3768244981765747,1.3768302202224731,1.264883593421473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.29736328125,0.0,119.4173812866211,1895.4371337890625,0.0,1061.70654296875,0.3856483995914459,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830178380012512,0.3771598935127258,0.3404803574085235,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413709044456482,0.4500746726989746,0.4270544648170471,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132479429244996,0.4159287810325622,0.291598379611969,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727216124534607,0.364467442035675,0.3463620245456695,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724422812461853,0.250113308429718,1.1326905488967896,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660209059715271,1.0,1.0,0.0,1.0,-3.047644853591919,3.047637462615967,7.468497642548755e-06,2.354289293289185,0.6126473546028137,0.6126473546028137,0.0,133.30929565429688,183.0,17695.306640625,-0.0,2310.945556640625,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622593879699707,1.0,0.0,0.0,1.3768244981765747,1.3768302202224731,1.264883593421473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.29736328125,0.0,119.4173812866211,1895.4371337890625,0.0,1061.70654296875,0.3856483995914459,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513333797454834,0.3783130645751953,0.3422465622425079,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028697609901428,0.4515419006347656,0.4290922284126282,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.879400908946991,0.4178161323070526,0.293478786945343,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427509665489197,0.3666166663169861,0.3491661846637726,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463743090629578,0.2518233954906463,1.1441971063613892,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807771682739258,1.0,1.0,0.0,1.0,-3.071685552597046,3.071677923202514,7.5872285378864035e-06,2.37304425239563,0.6106333136558533,0.6106333136558533,0.0,152.82762145996094,201.0,17721.87890625,-0.0,2457.39794921875,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240209341049194,1.0,0.0,0.0,1.3666231632232666,1.366628885269165,1.2462092513487733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.00927734375,0.0,117.43762969970705,1895.4371337890625,0.0,1070.5625,0.3835978806018829,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513333797454834,0.3783130645751953,0.3422465622425079,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028697609901428,0.4515419006347656,0.4290922284126282,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.879400908946991,0.4178161323070526,0.293478786945343,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427509665489197,0.3666166663169861,0.3491661846637726,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463743090629578,0.2518233954906463,1.1441971063613892,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807771682739258,1.0,1.0,0.0,1.0,-3.071685552597046,3.071677923202514,7.5872285378864035e-06,2.37304425239563,0.6106333136558533,0.6106333136558533,0.0,152.82762145996094,201.0,17721.87890625,-0.0,2457.39794921875,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240209341049194,1.0,0.0,0.0,1.3666231632232666,1.366628885269165,1.2462092513487733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.00927734375,0.0,117.43762969970705,1895.4371337890625,0.0,1070.5625,0.3835978806018829,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280477523803711,0.3793382048606872,0.3438724875450134,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762226104736328,0.4531548023223877,0.4313026070594787,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543659448623657,0.4195888340473175,0.2952586710453033,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206310868263245,0.3686162829399109,0.3517993688583374,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.727181613445282,0.2532788515090942,1.154393434524536,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948246717453003,1.0,1.0,0.0,1.0,-3.093863248825073,3.093855619430542,7.69760663388297e-06,2.390353202819824,0.6088353395462036,0.6088353395462036,0.0,172.1383514404297,204.0,17745.185546875,-0.0,2601.363037109375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18211.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248095631599426,1.0,0.0,0.0,1.357649803161621,1.3576555252075195,1.229897605981023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.297607421875,0.0,115.72107696533205,1895.4371337890625,0.0,1075.4793701171875,0.3818035125732422,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280477523803711,0.3793382048606872,0.3438724875450134,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762226104736328,0.4531548023223877,0.4313026070594787,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543659448623657,0.4195888340473175,0.2952586710453033,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206310868263245,0.3686162829399109,0.3517993688583374,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.727181613445282,0.2532788515090942,1.154393434524536,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948246717453003,1.0,1.0,0.0,1.0,-3.093863248825073,3.093855619430542,7.69760663388297e-06,2.390353202819824,0.6088353395462036,0.6088353395462036,0.0,172.1383514404297,204.0,17745.185546875,-0.0,2601.363037109375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18211.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248095631599426,1.0,0.0,0.0,1.357649803161621,1.3576555252075195,1.229897605981023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.297607421875,0.0,115.72107696533205,1895.4371337890625,0.0,1075.4793701171875,0.3818035125732422,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157666325569153,0.380308598279953,0.3451866507530212,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625583648681641,0.4548306465148926,0.433324933052063,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417632579803467,0.4213176071643829,0.2968045771121979,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088539242744446,0.3705411851406097,0.3540867865085602,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171112895011902,0.2545841336250305,1.162576675415039,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039946675300598,1.0,1.0,0.0,1.0,-3.1123266220092773,3.112318754196167,7.790238669258542e-06,2.404818058013916,0.6071943640708923,0.6071943640708923,0.0,184.7219696044922,192.0,17758.85546875,-0.0,2704.18896484375,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251009106636047,1.0,0.0,0.0,1.3496350049972534,1.349640727043152,1.2154193029800808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.500732421875,0.0,114.21031188964844,1895.4371337890625,0.0,1077.2999267578125,0.3802110552787781,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157666325569153,0.380308598279953,0.3451866507530212,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625583648681641,0.4548306465148926,0.433324933052063,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417632579803467,0.4213176071643829,0.2968045771121979,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088539242744446,0.3705411851406097,0.3540867865085602,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171112895011902,0.2545841336250305,1.162576675415039,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039946675300598,1.0,1.0,0.0,1.0,-3.1123266220092773,3.112318754196167,7.790238669258542e-06,2.404818058013916,0.6071943640708923,0.6071943640708923,0.0,184.7219696044922,192.0,17758.85546875,-0.0,2704.18896484375,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251009106636047,1.0,0.0,0.0,1.3496350049972534,1.349640727043152,1.2154193029800808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.500732421875,0.0,114.21031188964844,1895.4371337890625,0.0,1077.2999267578125,0.3802110552787781,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143399953842163,0.3807948529720306,0.3456805944442749,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611562252044678,0.4556891322135925,0.4341891407966614,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405066728591919,0.4221848249435425,0.2974524796009063,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8077223300933838,0.3714938163757324,0.3550493121147156,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.7161361575126648,0.2552075386047363,1.1657087802886963,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.605708658695221,1.0,1.0,0.0,1.0,-3.1196656227111816,3.119657754898072,7.827294211892877e-06,2.4106011390686035,0.6064156293869019,0.6064156293869019,0.0,186.7096710205078,192.0,17760.365234375,-0.0,2729.339111328125,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625106692314148,1.0,0.0,0.0,1.3459157943725586,1.345921516418457,1.2087298273399938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.031494140625,0.0,113.51805114746094,1895.4371337890625,0.0,1077.3359375,0.3794772326946258,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151872158050537,0.3812947571277618,0.3461011946201324,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622565269470215,0.4565656781196594,0.4349827468395233,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415742516517639,0.4230656027793884,0.2980434596538543,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089365363121033,0.3724520802497864,0.355926901102066,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171370387077332,0.2558272182941437,1.1683896780014038,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062620878219604,1.0,1.0,0.0,1.0,-3.1261160373687744,3.126108169555664,7.859890502004419e-06,2.4156651496887207,0.6056550741195679,0.6056550741195679,0.0,186.48486328125,180.0,17759.10546875,-0.0,2741.01806640625,1.0,283.1499938964844,286.30877685546875,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250350475311279,1.0,0.0,0.0,1.3423449993133545,1.3423506021499634,1.2023244266856636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.469482421875,0.0,112.85978698730467,1895.4371337890625,0.0,1076.8883056640625,0.3787770271301269,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.821049690246582,0.382335752248764,0.3468322157859802,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691782355308533,0.4583667516708374,0.4364620745182037,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.848102867603302,0.4248705208301544,0.299140602350235,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155650496482849,0.3743936121463775,0.3575484752655029,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227238416671753,0.2570722699165344,1.1730198860168457,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050384640693665,1.0,1.0,0.0,1.0,-3.137610912322998,3.137603044509888,7.918141818663571e-06,2.42468810081482,0.6041900515556335,0.6041900515556335,0.0,182.05685424804688,168.0,17753.125,-0.0,2740.3701171875,1.0,283.1499938964844,286.3240661621094,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247042417526245,1.0,0.0,0.0,1.335570216178894,1.335575819015503,1.1902189811507925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.357177734375,0.0,111.62456512451172,1895.4371337890625,0.0,1074.82177734375,0.3774570524692535,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.821049690246582,0.382335752248764,0.3468322157859802,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691782355308533,0.4583667516708374,0.4364620745182037,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.848102867603302,0.4248705208301544,0.299140602350235,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155650496482849,0.3743936121463775,0.3575484752655029,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227238416671753,0.2570722699165344,1.1730198860168457,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050384640693665,1.0,1.0,0.0,1.0,-3.137610912322998,3.137603044509888,7.918141818663571e-06,2.42468810081482,0.6041900515556335,0.6041900515556335,0.0,182.05685424804688,168.0,17753.125,-0.0,2740.3701171875,1.0,283.1499938964844,286.3240661621094,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247042417526245,1.0,0.0,0.0,1.335570216178894,1.335575819015503,1.1902189811507925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.357177734375,0.0,111.62456512451172,1895.4371337890625,0.0,1074.82177734375,0.3774570524692535,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309397101402283,0.3834257125854492,0.3474838137626648,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809598088264465,0.4602212607860565,0.4378633797168731,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592156171798706,0.4267288744449615,0.3001790046691894,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260782361030579,0.3763686120510101,0.3590704798698425,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317326068878174,0.258332222700119,1.177085280418396,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018465161323547,1.0,1.0,0.0,1.0,-3.1480467319488525,3.148038625717163,7.971208106027916e-06,2.432877779006958,0.6027974486351013,0.6027974486351013,0.0,174.251220703125,156.0,17745.34765625,-0.0,2719.420654296875,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242015361785889,1.0,0.0,0.0,1.329221248626709,1.329226851463318,1.1789299492193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.431640625,0.0,110.48088836669922,1895.4371337890625,0.0,1071.6871337890625,0.3762277364730835,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309397101402283,0.3834257125854492,0.3474838137626648,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809598088264465,0.4602212607860565,0.4378633797168731,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592156171798706,0.4267288744449615,0.3001790046691894,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260782361030579,0.3763686120510101,0.3590704798698425,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317326068878174,0.258332222700119,1.177085280418396,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018465161323547,1.0,1.0,0.0,1.0,-3.1480467319488525,3.148038625717163,7.971208106027916e-06,2.432877779006958,0.6027974486351013,0.6027974486351013,0.0,174.251220703125,156.0,17745.34765625,-0.0,2719.420654296875,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242015361785889,1.0,0.0,0.0,1.329221248626709,1.329226851463318,1.1789299492193102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.431640625,0.0,110.48088836669922,1895.4371337890625,0.0,1071.6871337890625,0.3762277364730835,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442362546920776,0.384557694196701,0.3481056988239288,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967651128768921,0.4621149599552154,0.4392319917678833,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743041753768921,0.4286294877529144,0.3011949956417084,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398211002349854,0.3783697783946991,0.360546201467514,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436553239822388,0.2596049010753631,1.180867075920105,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975677967071533,1.0,1.0,0.0,1.0,-3.1579833030700684,3.157975196838379,8.021895155252423e-06,2.440673828125,0.6014780402183533,0.6014780402183533,0.0,164.57931518554688,144.0,17737.77734375,-0.0,2687.256103515625,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236202716827393,1.0,0.0,0.0,1.3232510089874268,1.3232566118240356,1.1683633260872746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.7919921875,0.0,109.41544342041016,1895.4371337890625,0.0,1068.0709228515625,0.3750762045383453,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442362546920776,0.384557694196701,0.3481056988239288,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967651128768921,0.4621149599552154,0.4392319917678833,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743041753768921,0.4286294877529144,0.3011949956417084,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398211002349854,0.3783697783946991,0.360546201467514,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436553239822388,0.2596049010753631,1.180867075920105,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975677967071533,1.0,1.0,0.0,1.0,-3.1579833030700684,3.157975196838379,8.021895155252423e-06,2.440673828125,0.6014780402183533,0.6014780402183533,0.0,164.57931518554688,144.0,17737.77734375,-0.0,2687.256103515625,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236202716827393,1.0,0.0,0.0,1.3232510089874268,1.3232566118240356,1.1683633260872746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.7919921875,0.0,109.41544342041016,1895.4371337890625,0.0,1068.0709228515625,0.3750762045383453,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568132519721985,0.3854365646839142,0.3485705852508545,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117415547370912,0.46357262134552,0.4402630925178528,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884315490722656,0.4300949871540069,0.3019622564315796,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526804447174072,0.3799024224281311,0.3616520166397095,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548772096633911,0.2605767250061035,1.183632493019104,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5938899517059326,1.0,1.0,0.0,1.0,-3.1653594970703125,3.165351390838623,8.059621904976666e-06,2.4464595317840576,0.6005272269248962,0.6005272269248962,0.0,156.50453186035156,144.0,17732.83203125,-0.0,2658.40087890625,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18130.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231685280799866,1.0,0.0,0.0,1.3189597129821775,1.318965196609497,1.160797538091174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.554931640625,0.0,108.65453338623048,1895.4371337890625,0.0,1065.2664794921875,0.3742500841617584,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612626791000366,0.3857159316539764,0.3487166464328766,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917316734790802,0.4640349745750427,0.4405880272388458,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933634161949158,0.4305602610111236,0.3022043704986572,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572198152542114,0.3803875744342804,0.3619996905326843,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588446140289307,0.2608838081359863,1.1844940185546875,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.9388122558594,1.0,0.5926849246025085,1.0,1.0,0.0,1.0,-3.167670965194702,3.1676628589630127,8.071461707004346e-06,2.448272466659546,0.600235641002655,0.600235641002655,0.0,153.8821563720703,132.0,17731.453125,-0.0,2648.83154296875,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230263710021973,1.0,0.0,0.0,1.3176430463790894,1.3176485300064087,1.1584810977183225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.460205078125,0.0,108.42173767089844,1895.4371337890625,0.0,1064.3848876953125,0.3739967048168182,1.0,0.0,3.0,1.0,0.0
12317100,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.871428370475769,0.3863009214401245,0.3490194678306579,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301716685295104,0.4650015532970428,0.4412637948989868,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.904496133327484,0.4315338432788849,0.3027084767818451,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8675837516784668,0.3813999593257904,0.3627210557460785,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.767906665802002,0.261523425579071,1.186266303062439,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5900977253913879,1.0,1.0,0.0,1.0,-3.172452449798584,3.1724443435668945,8.095981684164144e-06,2.452022314071656,0.5996469855308533,0.5996469855308533,0.0,148.29173278808594,132.0,17729.0,-0.0,2628.091552734375,1.0,283.1499938964844,286.3698425292969,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227392554283142,1.0,0.0,0.0,1.3149842023849487,1.314989686012268,1.1538105582076241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.415283203125,0.0,107.95258331298828,1895.4371337890625,0.0,1062.606201171875,0.3734851479530334,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828256726264954,0.3868877589702606,0.3493209481239319,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9442269802093506,0.4659704566001892,0.4419385492801666,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177067279815674,0.4325107038021087,0.3032125234603882,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792048096656799,0.3824131488800049,0.3634398877620697,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780689597129822,0.2621622383594513,1.1880186796188354,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5874511003494263,1.0,1.0,0.0,1.0,-3.17720365524292,3.1771955490112305,8.120381608023308e-06,2.4557478427886963,0.5990792512893677,0.5990792512893677,0.0,142.60670471191406,120.0,17727.041015625,-0.0,2606.712158203125,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18120.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224599480628967,1.0,0.0,0.0,1.3124150037765503,1.3124204874038696,1.1493063567513673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.440185546875,0.0,107.500244140625,1895.4371337890625,0.0,1060.878173828125,0.3729907870292663,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101200103759766,0.3880627155303955,0.3499192297458648,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.97401624917984,0.4679106175899505,0.4432842135429382,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497644305229188,0.4344694316387176,0.3042196631431579,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068516492843628,0.3844381868839264,0.3648698925971985,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021451830863953,0.263434886932373,1.1914689540863037,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820295214653015,1.0,1.0,0.0,1.0,-3.186620712280273,3.186612606048584,8.168848580680788e-06,2.4631309509277344,0.5980122089385986,0.5980122089385986,0.0,131.04116821289062,108.0,17724.88671875,-0.0,2562.517578125,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219293475151062,1.0,0.0,0.0,1.3075624704360962,1.3075679540634155,1.140823044920581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.710693359375,0.0,106.6478500366211,1895.4371337890625,0.0,1057.6007080078125,0.3720560669898987,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101200103759766,0.3880627155303955,0.3499192297458648,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.97401624917984,0.4679106175899505,0.4432842135429382,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497644305229188,0.4344694316387176,0.3042196631431579,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068516492843628,0.3844381868839264,0.3648698925971985,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021451830863953,0.263434886932373,1.1914689540863037,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820295214653015,1.0,1.0,0.0,1.0,-3.186620712280273,3.186612606048584,8.168848580680788e-06,2.4631309509277344,0.5980122089385986,0.5980122089385986,0.0,131.04116821289062,108.0,17724.88671875,-0.0,2562.517578125,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219293475151062,1.0,0.0,0.0,1.3075624704360962,1.3075679540634155,1.140823044920581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.710693359375,0.0,106.6478500366211,1895.4371337890625,0.0,1057.6007080078125,0.3720560669898987,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.946122407913208,0.3892231285572052,0.3505317866802215,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699148833751678,0.4418983161449432,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826406836509703,0.4364175498485565,0.3052408099174499,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433985948562622,0.3864462375640869,0.3663121163845062,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289975523948669,0.2646883428096771,1.1949633359909058,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763199925422668,1.0,1.0,0.0,1.0,-3.192816734313965,3.1928083896636963,8.201592208934017e-06,2.4683005809783936,0.5970330238342285,0.5970330238342285,0.0,119.85055541992188,111.0,17717.458984375,-0.0,2513.809326171875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214368343353271,1.0,0.0,0.0,1.3030989170074463,1.3031044006347656,1.1330477178717049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1513671875,0.0,105.86599731445312,1895.4371337890625,0.0,1054.565185546875,0.3711948990821838,1.0,0.0,3.0,1.0,0.0
