time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.946122407913208,0.3892231285572052,0.3505317866802215,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699148833751678,0.4418983161449432,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826406836509703,0.4364175498485565,0.3052408099174499,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433985948562622,0.3864462375640869,0.3663121163845062,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289975523948669,0.2646883428096771,1.1949633359909058,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763199925422668,1.0,1.0,0.0,1.0,-3.192816734313965,3.1928083896636963,8.201592208934017e-06,2.4683005809783936,0.5970330238342285,0.5970330238342285,0.0,119.85055541992188,111.0,17717.458984375,-0.0,2513.809326171875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214368343353271,1.0,0.0,0.0,1.3030989170074463,1.3031044006347656,1.1330477178717049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1513671875,0.0,105.86599731445312,1895.4371337890625,0.0,1054.565185546875,0.3711948990821838,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577844142913818,0.3902531266212463,0.3513661324977875,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736132323741913,0.428377628326416,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921653866767884,0.4382496178150177,0.306441992521286,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559353590011596,0.3883465230464935,0.3680010139942169,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.83812415599823,0.265839010477066,1.1996339559555054,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738096833229065,1.0,1.0,0.0,1.0,-3.186704397201538,3.1866962909698486,8.17004547570832e-06,2.4635047912597656,0.5959374904632568,0.5959374904632568,0.0,116.42738342285156,131.0,17668.9921875,-0.0,2483.205810546875,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207724809646606,1.0,0.0,0.0,1.2985438108444214,1.2985492944717407,1.1251402298739777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.537841796875,0.0,105.09474182128906,1895.4371337890625,0.0,1050.480712890625,0.3703411817550659,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577844142913818,0.3902531266212463,0.3513661324977875,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736132323741913,0.428377628326416,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921653866767884,0.4382496178150177,0.306441992521286,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559353590011596,0.3883465230464935,0.3680010139942169,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.83812415599823,0.265839010477066,1.1996339559555054,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738096833229065,1.0,1.0,0.0,1.0,-3.186704397201538,3.1866962909698486,8.17004547570832e-06,2.4635047912597656,0.5959374904632568,0.5959374904632568,0.0,116.42738342285156,131.0,17668.9921875,-0.0,2483.205810546875,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207724809646606,1.0,0.0,0.0,1.2985438108444214,1.2985492944717407,1.1251402298739777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.537841796875,0.0,105.09474182128906,1895.4371337890625,0.0,1050.480712890625,0.3703411817550659,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509491920471193,0.3912886083126068,0.3523585200309753,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771943688392639,0.4382060468196869,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873114824295044,0.440096765756607,0.3077749907970428,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498401284217834,0.3902634680271148,0.369875431060791,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334113359451294,0.2670108377933502,1.2052266597747805,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795860290527344,1.0,1.0,0.0,1.0,-3.2102530002593994,3.210244655609131,8.290229743579403e-06,2.4813055992126465,0.5951270461082458,0.5951270461082458,0.0,119.68296813964844,151.0,17714.814453125,-0.0,2547.197265625,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198458075523376,1.0,0.0,0.0,1.2944656610488892,1.294471025466919,1.1180841141822385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.154296875,0.0,104.37824249267578,1895.4371337890625,0.0,1044.8028564453125,0.3695491254329681,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509491920471193,0.3912886083126068,0.3523585200309753,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771943688392639,0.4382060468196869,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873114824295044,0.440096765756607,0.3077749907970428,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498401284217834,0.3902634680271148,0.369875431060791,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334113359451294,0.2670108377933502,1.2052266597747805,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795860290527344,1.0,1.0,0.0,1.0,-3.2102530002593994,3.210244655609131,8.290229743579403e-06,2.4813055992126465,0.5951270461082458,0.5951270461082458,0.0,119.68296813964844,151.0,17714.814453125,-0.0,2547.197265625,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198458075523376,1.0,0.0,0.0,1.2944656610488892,1.294471025466919,1.1180841141822385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.154296875,0.0,104.37824249267578,1895.4371337890625,0.0,1044.8028564453125,0.3695491254329681,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420819282531738,0.3918371796607971,0.35294109582901,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777873158454895,0.4499550461769104,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804737567901612,0.4410509169101715,0.3085087835788727,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413427710533142,0.3912442922592163,0.3708983063697815,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8271967768669128,0.2676086723804474,1.2084031105041504,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.5847193002700806,1.0,1.0,0.0,1.0,-3.230945587158203,3.2309370040893555,8.397324563702568e-06,2.497250556945801,0.5949365496635437,0.5949365496635437,0.0,123.38249969482422,151.0,17770.189453125,-0.0,2608.8037109375,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619598388671875,1.0,0.0,0.0,1.2930155992507937,1.2930209636688232,1.1155805879070613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.191162109375,0.0,104.09808349609376,1895.4371337890625,0.0,1043.2908935546875,0.3692379295825958,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224127531051636,0.3923518359661102,0.3536628782749176,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873167276382446,0.4778321087360382,0.4528851509094238,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.963801085948944,0.4419733881950378,0.3093513548374176,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220653176307678,0.3921887576580047,0.3720628321170807,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134319186210632,0.2681605815887451,1.2122074365615845,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.590215802192688,1.0,1.0,0.0,1.0,-3.242037534713745,3.242029190063477,8.456481737084687e-06,2.5063788890838623,0.5948243141174316,0.5948243141174316,0.0,130.37579345703125,171.0,17802.73046875,-0.0,2670.064453125,1.0,283.1499938964844,286.44049072265625,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196563839912415,1.0,0.0,0.0,1.2919682264328003,1.2919737100601196,1.1137741040556649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.525390625,0.0,103.8815689086914,1895.4371337890625,0.0,1043.64501953125,0.3689952194690704,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861154913902283,0.3932412564754486,0.3550859987735748,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518157243728638,0.4786031544208526,0.4540429711341858,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.92483651638031,0.4436977505683899,0.311032086610794,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864912390708923,0.393964558839798,0.3743862807750702,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836229205131531,0.2691446244716644,1.2197229862213137,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6020442843437195,1.0,1.0,0.0,1.0,-3.2593698501586914,3.259361505508423,8.547122888558079e-06,2.519770860671997,0.5946173071861267,0.5946173071861267,0.0,146.98170471191406,191.0,17847.392578125,-0.0,2797.502685546875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203340291976929,1.0,0.0,0.0,1.2903136014938354,1.2903189659118652,1.1109230513284277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.770751953125,0.0,103.5522232055664,1895.4371337890625,0.0,1047.791259765625,0.3686252534389496,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861154913902283,0.3932412564754486,0.3550859987735748,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518157243728638,0.4786031544208526,0.4540429711341858,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.92483651638031,0.4436977505683899,0.311032086610794,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864912390708923,0.393964558839798,0.3743862807750702,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836229205131531,0.2691446244716644,1.2197229862213137,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6020442843437195,1.0,1.0,0.0,1.0,-3.2593698501586914,3.259361505508423,8.547122888558079e-06,2.519770860671997,0.5946173071861267,0.5946173071861267,0.0,146.98170471191406,191.0,17847.392578125,-0.0,2797.502685546875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203340291976929,1.0,0.0,0.0,1.2903136014938354,1.2903189659118652,1.1109230513284277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.770751953125,0.0,103.5522232055664,1895.4371337890625,0.0,1047.791259765625,0.3686252534389496,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569344282150269,0.3940031826496124,0.3564490973949432,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.916144847869873,0.4798027276992798,0.45578733086586,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923868536949158,0.4453069865703583,0.3126774132251739,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579132556915283,0.3956302404403686,0.3766683042049408,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583515644073486,0.2700141370296478,1.2270184755325315,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146119832992554,1.0,1.0,0.0,1.0,-3.276602268218994,3.2765936851501465,8.637985956738703e-06,2.533189535140991,0.5946284532546997,0.5946284532546997,0.0,165.34317016601562,211.0,17898.9609375,-0.0,2936.1845703125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621181845664978,1.0,0.0,0.0,1.2895313501358032,1.289536714553833,1.1095764307356148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7451171875,0.0,103.36930847167967,1895.4371337890625,0.0,1052.996337890625,0.3684196770191192,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569344282150269,0.3940031826496124,0.3564490973949432,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.916144847869873,0.4798027276992798,0.45578733086586,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923868536949158,0.4453069865703583,0.3126774132251739,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579132556915283,0.3956302404403686,0.3766683042049408,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583515644073486,0.2700141370296478,1.2270184755325315,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146119832992554,1.0,1.0,0.0,1.0,-3.276602268218994,3.2765936851501465,8.637985956738703e-06,2.533189535140991,0.5946284532546997,0.5946284532546997,0.0,165.34317016601562,211.0,17898.9609375,-0.0,2936.1845703125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621181845664978,1.0,0.0,0.0,1.2895313501358032,1.289536714553833,1.1095764307356148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7451171875,0.0,103.36930847167967,1895.4371337890625,0.0,1052.996337890625,0.3684196770191192,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336068987846375,0.3946678340435028,0.3577572703361511,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886925578117371,0.4811334609985351,0.4577493667602539,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.866962194442749,0.4468231201171875,0.3142840266227722,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350970149040222,0.3972023129463196,0.3788981139659881,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381902933120728,0.2707856893539428,1.234044909477234,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627479612827301,1.0,1.0,0.0,1.0,-3.2935984134674072,3.29358983039856,8.728078682906926e-06,2.546426057815552,0.5948742628097534,0.5948742628097534,0.0,184.7089080810547,214.0,17957.05078125,-0.0,3081.4208984375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219813823699951,1.0,0.0,0.0,1.2897112369537354,1.2897166013717651,1.1098860142055857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.921142578125,0.0,103.3457260131836,1895.4371337890625,0.0,1057.921875,0.3683920800685882,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336068987846375,0.3946678340435028,0.3577572703361511,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886925578117371,0.4811334609985351,0.4577493667602539,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.866962194442749,0.4468231201171875,0.3142840266227722,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350970149040222,0.3972023129463196,0.3788981139659881,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381902933120728,0.2707856893539428,1.234044909477234,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627479612827301,1.0,1.0,0.0,1.0,-3.2935984134674072,3.29358983039856,8.728078682906926e-06,2.546426057815552,0.5948742628097534,0.5948742628097534,0.0,184.7089080810547,214.0,17957.05078125,-0.0,3081.4208984375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219813823699951,1.0,0.0,0.0,1.2897112369537354,1.2897166013717651,1.1098860142055857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.921142578125,0.0,103.3457260131836,1895.4371337890625,0.0,1057.921875,0.3683920800685882,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230827450752258,0.3951819539070129,0.3586049079895019,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766388893127441,0.4822674393653869,0.4592099189758301,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8557072281837463,0.4480493664741516,0.3154377043247223,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250285387039185,0.3984732925891876,0.3805043399333954,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.729240894317627,0.2713836133480072,1.2386733293533323,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344192624092102,1.0,1.0,0.0,1.0,-3.3052637577056885,3.3052549362182617,8.7903426901903e-06,2.555572509765625,0.5952272415161133,0.5952272415161133,0.0,195.40966796875,214.0,18003.51171875,-0.0,3167.328857421875,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226020455360413,1.0,0.0,0.0,1.2904990911483765,1.2905044555664062,1.1112424402881517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.885498046875,0.0,103.43275451660156,1895.4371337890625,0.0,1061.7572021484375,0.3684882223606109,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216085433959961,0.3952782750129699,0.3587481677532196,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749861121177673,0.4824844002723694,0.4594725966453552,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8541763424873352,0.4482803046703338,0.3156427443027496,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236449360847473,0.3987125158309936,0.3807900846004486,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280030846595764,0.2714950740337372,1.2394598722457886,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0762939453125,1.0,0.6355206370353699,1.0,1.0,0.0,1.0,-3.307288408279419,3.307279586791992,8.801159310678486e-06,2.5571553707122803,0.5953091979026794,0.5953091979026794,0.0,197.02001953125,217.0,18012.26953125,-0.0,3180.9052734375,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227143406867981,1.0,0.0,0.0,1.2907145023345947,1.290719985961914,1.111613556759039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.20947265625,0.0,103.46058654785156,1895.4371337890625,0.0,1062.4520263671875,0.368519127368927,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.817762553691864,0.3955764174461365,0.3591677546501159,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707515001296997,0.4831624925136566,0.4602682292461395,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8502678871154785,0.4489966034889221,0.3162599205970764,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200877904891968,0.3994549512863159,0.3816509544849396,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248024940490723,0.2718398869037628,1.241771578788757,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385623812675476,1.0,1.0,0.0,1.0,-3.3133084774017334,3.313299655914306,8.83335633261595e-06,2.561859369277954,0.5956009030342102,0.5956009030342102,0.0,201.36509704589844,217.0,18039.94921875,-0.0,3218.861328125,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230520606040955,1.0,0.0,0.0,1.2915387153625488,1.2915440797805786,1.1130336474707293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.384521484375,0.0,103.57306671142578,1895.4371337890625,0.0,1064.5443115234375,0.3686442971229553,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8147028088569641,0.3958702981472015,0.3595567643642425,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674826622009277,0.4838381111621856,0.4610344171524048,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472644686698914,0.4497050344944,0.3168507814407348,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8173248767852783,0.4001906514167785,0.382476806640625,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222929000854492,0.2721810638904571,1.243929147720337,287.0840759277344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411726474761963,1.0,1.0,0.0,1.0,-3.3189969062805176,3.318988084793091,8.863830771588255e-06,2.566303014755249,0.595945417881012,0.595945417881012,0.0,204.9735717773437,205.0,18068.498046875,-0.0,3252.031005859375,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233741044998169,1.0,0.0,0.0,1.2925825119018557,1.2925878763198853,1.1148334522204097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.647705078125,0.0,103.72238159179688,1895.4371337890625,0.0,1066.5418701171875,0.368810623884201,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162833452224731,0.3964607715606689,0.3600333034992218,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.869630753993988,0.4851846694946289,0.4622472524642944,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493650555610657,0.4511112570762634,0.3177899420261383,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194435834884644,0.4016532301902771,0.3838021755218506,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238731384277344,0.2728654444217682,1.2467389106750488,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.641326904296875,1.0,1.0,0.0,1.0,-3.3271360397338867,3.32712721824646,8.907688425097149e-06,2.5727241039276123,0.5967598557472229,0.5967598557472229,0.0,204.0916748046875,193.0,18121.326171875,-0.0,3265.343994140625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239821910858154,1.0,0.0,0.0,1.295229196548462,1.2952346801757812,1.1194035920425449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.215087890625,0.0,104.11670684814452,1895.4371337890625,0.0,1070.3214111328125,0.369249552488327,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162833452224731,0.3964607715606689,0.3600333034992218,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.869630753993988,0.4851846694946289,0.4622472524642944,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493650555610657,0.4511112570762634,0.3177899420261383,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194435834884644,0.4016532301902771,0.3838021755218506,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238731384277344,0.2728654444217682,1.2467389106750488,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.641326904296875,1.0,1.0,0.0,1.0,-3.3271360397338867,3.32712721824646,8.907688425097149e-06,2.5727241039276123,0.5967598557472229,0.5967598557472229,0.0,204.0916748046875,193.0,18121.326171875,-0.0,3265.343994140625,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239821910858154,1.0,0.0,0.0,1.295229196548462,1.2952346801757812,1.1194035920425449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.215087890625,0.0,104.11670684814452,1895.4371337890625,0.0,1070.3214111328125,0.369249552488327,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229596018791199,0.3970742523670196,0.3603352606296539,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776766061782837,0.4865362644195556,0.4632604122161865,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8569996356964111,0.452521800994873,0.3185796737670898,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266363143920898,0.403123527765274,0.3849281072616577,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298615574836731,0.27357879281044,1.2486909627914429,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387181878089905,1.0,1.0,0.0,1.0,-3.3333706855773926,3.3333616256713867,8.941306077758782e-06,2.5776233673095703,0.597763180732727,0.597763180732727,0.0,197.9773864746093,181.0,18175.556640625,-0.0,3244.63232421875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245383620262146,1.0,0.0,0.0,1.2986723184585571,1.298677682876587,1.1253628429130913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9619140625,0.0,104.64739990234376,1895.4371337890625,0.0,1073.7867431640625,0.3698398172855377,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229596018791199,0.3970742523670196,0.3603352606296539,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776766061782837,0.4865362644195556,0.4632604122161865,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8569996356964111,0.452521800994873,0.3185796737670898,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266363143920898,0.403123527765274,0.3849281072616577,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298615574836731,0.27357879281044,1.2486909627914429,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387181878089905,1.0,1.0,0.0,1.0,-3.3333706855773926,3.3333616256713867,8.941306077758782e-06,2.5776233673095703,0.597763180732727,0.597763180732727,0.0,197.9773864746093,181.0,18175.556640625,-0.0,3244.63232421875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245383620262146,1.0,0.0,0.0,1.2986723184585571,1.298677682876587,1.1253628429130913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9619140625,0.0,104.64739990234376,1895.4371337890625,0.0,1073.7867431640625,0.3698398172855377,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328348994255066,0.3976987600326538,0.3605512678623199,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896596431732178,0.4878844320774078,0.4641685783863067,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684303760528564,0.4539315104484558,0.3192932605743408,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371109366416931,0.4045972228050232,0.385954737663269,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387213706970215,0.2743186354637146,1.2502743005752563,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346099972724915,1.0,1.0,0.0,1.0,-3.338720321655273,3.338711261749268,8.970199814939406e-06,2.5818259716033936,0.5989779829978943,0.5989779829978943,0.0,189.17921447753903,169.0,18235.005859375,-0.0,3206.551025390625,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250801086425781,1.0,0.0,0.0,1.3029612302780151,1.3029667139053345,1.1328084070783009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.171875,0.0,105.32083892822266,1895.4371337890625,0.0,1077.1697998046875,0.3705871701240539,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328348994255066,0.3976987600326538,0.3605512678623199,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896596431732178,0.4878844320774078,0.4641685783863067,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684303760528564,0.4539315104484558,0.3192932605743408,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371109366416931,0.4045972228050232,0.385954737663269,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387213706970215,0.2743186354637146,1.2502743005752563,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346099972724915,1.0,1.0,0.0,1.0,-3.338720321655273,3.338711261749268,8.970199814939406e-06,2.5818259716033936,0.5989779829978943,0.5989779829978943,0.0,189.17921447753903,169.0,18235.005859375,-0.0,3206.551025390625,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250801086425781,1.0,0.0,0.0,1.3029612302780151,1.3029667139053345,1.1328084070783009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.171875,0.0,105.32083892822266,1895.4371337890625,0.0,1077.1697998046875,0.3705871701240539,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455162644386292,0.3983207643032074,0.3607149124145508,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904906928539276,0.4892188906669616,0.4650103747844696,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831449747085571,0.4553307592868805,0.3199600577354431,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505318760871887,0.4060648083686828,0.3869220912456512,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501572966575623,0.2750748693943023,1.2516781091690063,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296805739402771,1.0,1.0,0.0,1.0,-3.343583583831787,3.343574523925781,8.996504220704082e-06,2.5856454372406006,0.6004275679588318,0.6004275679588318,0.0,178.9439697265625,157.0,18301.521484375,-0.0,3159.052978515625,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256752610206604,1.0,0.0,0.0,1.3081730604171753,1.308178424835205,1.1418887879699469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97314453125,0.0,106.1504364013672,1895.4371337890625,0.0,1080.8953857421875,0.3715048730373382,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455162644386292,0.3983207643032074,0.3607149124145508,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904906928539276,0.4892188906669616,0.4650103747844696,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831449747085571,0.4553307592868805,0.3199600577354431,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505318760871887,0.4060648083686828,0.3869220912456512,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501572966575623,0.2750748693943023,1.2516781091690063,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296805739402771,1.0,1.0,0.0,1.0,-3.343583583831787,3.343574523925781,8.996504220704082e-06,2.5856454372406006,0.6004275679588318,0.6004275679588318,0.0,178.9439697265625,157.0,18301.521484375,-0.0,3159.052978515625,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256752610206604,1.0,0.0,0.0,1.3081730604171753,1.308178424835205,1.1418887879699469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97314453125,0.0,106.1504364013672,1895.4371337890625,0.0,1080.8953857421875,0.3715048730373382,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8529990315437317,0.3986269831657409,0.3607813417911529,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142939448356628,0.4898776113986969,0.465411365032196,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917176723480225,0.4560231864452362,0.3202796578407287,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.858435869216919,0.4067930877208709,0.3873887062072754,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7569186687469482,0.275455892086029,1.2523372173309326,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270206570625305,1.0,1.0,0.0,1.0,-3.345884323120117,3.3458755016326904,9.008962479128968e-06,2.587452173233032,0.6012524366378784,0.6012524366378784,0.0,173.498291015625,157.0,18337.953125,-0.0,3133.0849609375,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260162591934204,1.0,0.0,0.0,1.3111733198165894,1.3111786842346191,1.1471325933598565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1259765625,0.0,106.63248443603516,1895.4371337890625,0.0,1083.0340576171875,0.3720365464687347,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613075017929077,0.3989288806915283,0.3608397245407104,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250338673591614,0.490529865026474,0.4658018946647644,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010857939720154,0.456710010766983,0.3205920755863189,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671903014183044,0.4075166881084442,0.3878464698791504,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644254565238953,0.2758371233940124,1.2529765367507937,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242799162864685,1.0,1.0,0.0,1.0,-3.3481194972991943,3.348110675811768,9.021072401083076e-06,2.589207649230957,0.6021421551704407,0.6021421551704407,0.0,167.92601013183594,145.0,18376.41796875,-0.0,3106.21142578125,1.0,283.1499938964844,286.4920959472656,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62638920545578,1.0,0.0,0.0,1.314425706863403,1.3144311904907229,1.152830577666464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43115234375,0.0,107.15814971923828,1895.4371337890625,0.0,1085.3763427734375,0.3726150691509247,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807305693626404,0.399517685174942,0.3609351515769958,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493663907051086,0.4918138086795807,0.4665550887584686,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241048097610474,0.4580651819705963,0.3211978673934936,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875312209129333,0.4089480340480804,0.3887386620044708,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819334864616394,0.2765970230102539,1.2542049884796145,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186286211013794,1.0,1.0,0.0,1.0,-3.352419376373291,3.352410316467285,9.044392754731234e-06,2.5925841331481934,0.6041200757026672,0.6041200757026672,0.0,156.53567504882812,133.0,18459.94921875,-0.0,3050.571044921875,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627234160900116,1.0,0.0,0.0,1.321701169013977,1.3217066526412964,1.1656279497174182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51318359375,0.0,108.34391021728516,1895.4371337890625,0.0,1090.697021484375,0.3739151060581207,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807305693626404,0.399517685174942,0.3609351515769958,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493663907051086,0.4918138086795807,0.4665550887584686,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241048097610474,0.4580651819705963,0.3211978673934936,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875312209129333,0.4089480340480804,0.3887386620044708,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819334864616394,0.2765970230102539,1.2542049884796145,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186286211013794,1.0,1.0,0.0,1.0,-3.352419376373291,3.352410316467285,9.044392754731234e-06,2.5925841331481934,0.6041200757026672,0.6041200757026672,0.0,156.53567504882812,133.0,18459.94921875,-0.0,3050.571044921875,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627234160900116,1.0,0.0,0.0,1.321701169013977,1.3217066526412964,1.1656279497174182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51318359375,0.0,108.34391021728516,1895.4371337890625,0.0,1090.697021484375,0.3739151060581207,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046164155006408,0.4000794291496277,0.3609993159770965,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754582643508912,0.4930620789527893,0.4672673046588897,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526050686836244,0.4593881666660309,0.321775734424591,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127605557441713,0.4103508293628692,0.389596551656723,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033208250999451,0.2773478627204895,1.255358338356018,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127952933311462,1.0,1.0,0.0,1.0,-3.3564672470092773,3.3564581871032715,9.066374332178384e-06,2.5957632064819336,0.6064146161079407,0.6064146161079407,0.0,144.91119384765625,136.0,18553.490234375,-0.0,2992.890625,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282608509063721,1.0,0.0,0.0,1.3302326202392578,1.3302381038665771,1.1807246380612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2958984375,0.0,109.75222778320312,1895.4371337890625,0.0,1097.186279296875,0.3754499554634094,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046164155006408,0.4000794291496277,0.3609993159770965,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754582643508912,0.4930620789527893,0.4672673046588897,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526050686836244,0.4593881666660309,0.321775734424591,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127605557441713,0.4103508293628692,0.389596551656723,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033208250999451,0.2773478627204895,1.255358338356018,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127952933311462,1.0,1.0,0.0,1.0,-3.3564672470092773,3.3564581871032715,9.066374332178384e-06,2.5957632064819336,0.6064146161079407,0.6064146161079407,0.0,144.91119384765625,136.0,18553.490234375,-0.0,2992.890625,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282608509063721,1.0,0.0,0.0,1.3302326202392578,1.3302381038665771,1.1807246380612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2958984375,0.0,109.75222778320312,1895.4371337890625,0.0,1097.186279296875,0.3754499554634094,1.0,0.0,3.0,1.0,0.0
