time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.91851007938385,0.4005979895591736,0.3612716197967529,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875895380973816,0.4942680895328522,0.468196302652359,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866135597229,0.4606683552265167,0.3225143551826477,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280335307121276,0.4117164611816406,0.3906763792037964,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146196603775024,0.2780764400959015,1.2576347589492798,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111768484115601,1.0,1.0,0.0,1.0,-3.362833023071289,3.362823963165283,9.10078415472526e-06,2.60068154335022,0.6089989542961121,0.6089989542961121,0.0,139.7681427001953,139.0,18662.3359375,-0.0,2977.315185546875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299011707305908,1.0,0.0,0.0,1.3399173021316528,1.3399229049682615,1.1979795999650378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54541015625,0.0,111.37122344970705,1895.4371337890625,0.0,1107.610107421875,0.3772023916244507,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.91851007938385,0.4005979895591736,0.3612716197967529,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875895380973816,0.4942680895328522,0.468196302652359,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866135597229,0.4606683552265167,0.3225143551826477,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280335307121276,0.4117164611816406,0.3906763792037964,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146196603775024,0.2780764400959015,1.2576347589492798,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111768484115601,1.0,1.0,0.0,1.0,-3.362833023071289,3.362823963165283,9.10078415472526e-06,2.60068154335022,0.6089989542961121,0.6089989542961121,0.0,139.7681427001953,139.0,18662.3359375,-0.0,2977.315185546875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299011707305908,1.0,0.0,0.0,1.3399173021316528,1.3399229049682615,1.1979795999650378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54541015625,0.0,111.37122344970705,1895.4371337890625,0.0,1107.610107421875,0.3772023916244507,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.923176884651184,0.4009985625743866,0.3615879416465759,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913581013679504,0.495307981967926,0.4691264629364013,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714601039886476,0.4617722630500793,0.3232471644878387,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334493279457092,0.4129067361354828,0.3917488753795624,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183037638664246,0.2786920666694641,1.260158658027649,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.0890808105469,1.0,0.6114881634712219,1.0,1.0,0.0,1.0,-3.3695383071899414,3.3695292472839355,9.137165761785582e-06,2.6058871746063232,0.6116428971290588,0.6116428971290588,0.0,138.5078582763672,139.0,18771.26171875,-0.0,2984.7470703125,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323906183242798,1.0,0.0,0.0,1.349988341331482,1.3499939441680908,1.2160556650542276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.04052734375,0.0,113.08277130126952,1895.4371337890625,0.0,1123.5599365234375,0.3790405690670013,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233400225639344,0.4010300636291504,0.3616157472133636,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915012121200562,0.4953952133655548,0.4692078828811645,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716396331787108,0.4618648588657379,0.3233111202716827,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336728453636168,0.4130071997642517,0.3918428122997284,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184469938278198,0.278743028640747,1.2603832483291626,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115630269050598,1.0,1.0,0.0,1.0,-3.3701298236846924,3.3701207637786865,9.140378097072244e-06,2.6063461303710938,0.6118831634521484,0.6118831634521484,0.0,138.48678588867188,142.0,18780.998046875,-0.0,2985.921875,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326420903205872,1.0,0.0,0.0,1.3509111404418943,1.350916624069214,1.2177186192730005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.888671875,0.0,113.24102020263672,1895.4371337890625,0.0,1125.1798095703125,0.3792097866535187,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.92343008518219,0.4012123346328735,0.3617887496948242,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917230010032654,0.4959264099597931,0.4697164297103882,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719529151916504,0.4624285697937011,0.3237100839614868,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341328144073486,0.4136216938495636,0.3924300968647003,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186772465705872,0.279049813747406,1.2617965936660769,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122044324874878,1.0,1.0,0.0,1.0,-3.373835563659668,3.373826265335083,9.160513400274796e-06,2.6092209815979004,0.6134297847747803,0.6134297847747803,0.0,138.68209838867188,142.0,18842.91015625,-0.0,2995.17724609375,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343215107917786,1.0,0.0,0.0,1.356884241104126,1.3568898439407349,1.2285109107779138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.89111328125,0.0,114.27143096923828,1895.4371337890625,0.0,1136.038818359375,0.3803086280822754,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.922517955303192,0.4013738632202148,0.3619560897350311,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.991220772266388,0.49643674492836,0.4702193737030029,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713952541351318,0.4629703760147095,0.3241040110588074,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335818886756896,0.4142164587974548,0.3930127322673797,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181892037391663,0.2793397605419159,1.2632001638412476,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130246520042419,1.0,1.0,0.0,1.0,-3.377504348754883,3.377495050430298,9.180464076052886e-06,2.612064838409424,0.6150388717651367,0.6150388717651367,0.0,139.22764587402344,145.0,18906.146484375,-0.0,3006.388916015625,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636128306388855,1.0,0.0,0.0,1.3631492853164673,1.3631548881530762,1.2398817261782824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4287109375,0.0,115.3626708984375,1895.4371337890625,0.0,1147.799560546875,0.3814666867256164,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187107682228088,0.4016383290290832,0.3622646331787109,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.988722801208496,0.4973954558372497,0.4711957573890686,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684991240501404,0.4639917612075805,0.3248690962791443,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304519295692444,0.4153492152690887,0.3941525518894195,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157622218132019,0.2798718810081482,1.2659252882003784,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150057911872864,1.0,1.0,0.0,1.0,-3.3846185207366943,3.3846094608306885,9.219194907927886e-06,2.617572546005249,0.6184305548667908,0.6184305548667908,0.0,141.03004455566406,148.0,19035.91015625,-0.0,3032.49658203125,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639956533908844,1.0,0.0,0.0,1.3765058517456057,1.3765114545822144,1.264298248315754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.171875,0.0,117.72377014160156,1895.4371337890625,0.0,1172.9840087890625,0.3839525878429413,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187107682228088,0.4016383290290832,0.3622646331787109,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.988722801208496,0.4973954558372497,0.4711957573890686,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684991240501404,0.4639917612075805,0.3248690962791443,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304519295692444,0.4153492152690887,0.3941525518894195,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157622218132019,0.2798718810081482,1.2659252882003784,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150057911872864,1.0,1.0,0.0,1.0,-3.3846185207366943,3.3846094608306885,9.219194907927886e-06,2.617572546005249,0.6184305548667908,0.6184305548667908,0.0,141.03004455566406,148.0,19035.91015625,-0.0,3032.49658203125,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639956533908844,1.0,0.0,0.0,1.3765058517456057,1.3765114545822144,1.264298248315754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.171875,0.0,117.72377014160156,1895.4371337890625,0.0,1172.9840087890625,0.3839525878429413,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133641123771667,0.4018281996250152,0.3625292181968689,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.984882116317749,0.4982710778713226,0.4721190333366394,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640436172485352,0.464932918548584,0.3255963027477264,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256621599197388,0.4164082109928131,0.3952473402023315,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121042847633362,0.2803435921669006,1.26849365234375,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172494292259216,1.0,1.0,0.0,1.0,-3.3913280963897705,3.391318798065185,9.255766599380875e-06,2.622755527496338,0.6220386624336243,0.6220386624336243,0.0,143.4478302001953,151.0,19169.337890625,-0.0,3061.369873046875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438900232315063,1.0,0.0,0.0,1.3909164667129517,1.39092218875885,1.2909087843127054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29736328125,0.0,120.32266235351562,1895.4371337890625,0.0,1199.232421875,0.3866580426692962,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133641123771667,0.4018281996250152,0.3625292181968689,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.984882116317749,0.4982710778713226,0.4721190333366394,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640436172485352,0.464932918548584,0.3255963027477264,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256621599197388,0.4164082109928131,0.3952473402023315,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121042847633362,0.2803435921669006,1.26849365234375,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172494292259216,1.0,1.0,0.0,1.0,-3.3913280963897705,3.391318798065185,9.255766599380875e-06,2.622755527496338,0.6220386624336243,0.6220386624336243,0.0,143.4478302001953,151.0,19169.337890625,-0.0,3061.369873046875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438900232315063,1.0,0.0,0.0,1.3909164667129517,1.39092218875885,1.2909087843127054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29736328125,0.0,120.32266235351562,1895.4371337890625,0.0,1199.232421875,0.3866580426692962,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074483513832092,0.4019469916820526,0.362743079662323,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802358746528624,0.4990659654140472,0.4729800224304199,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587082862854004,0.4657963514328003,0.3262796998023987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920103132724762,0.4173958301544189,0.3962886333465576,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077645301818848,0.2807584702968597,1.2708715200424194,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6195996999740601,1.0,1.0,0.0,1.0,-3.397555589675904,3.3975462913513184,9.289742592955008e-06,2.627553701400757,0.625845730304718,0.625845730304718,0.0,146.20668029785156,154.0,19305.697265625,-0.0,3091.251708984375,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478068232536316,1.0,0.0,0.0,1.406320095062256,1.4063258171081543,1.319659190812672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.068359375,0.0,123.15821075439452,1895.4371337890625,0.0,1225.7364501953125,0.389573723077774,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074483513832092,0.4019469916820526,0.362743079662323,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802358746528624,0.4990659654140472,0.4729800224304199,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587082862854004,0.4657963514328003,0.3262796998023987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.920103132724762,0.4173958301544189,0.3962886333465576,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077645301818848,0.2807584702968597,1.2708715200424194,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6195996999740601,1.0,1.0,0.0,1.0,-3.397555589675904,3.3975462913513184,9.289742592955008e-06,2.627553701400757,0.625845730304718,0.625845730304718,0.0,146.20668029785156,154.0,19305.697265625,-0.0,3091.251708984375,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478068232536316,1.0,0.0,0.0,1.406320095062256,1.4063258171081543,1.319659190812672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.068359375,0.0,123.15821075439452,1895.4371337890625,0.0,1225.7364501953125,0.389573723077774,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015707969665528,0.4019982516765594,0.3629038035869598,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751020073890686,0.4997836053371429,0.47377610206604,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952897310256958,0.4665848612785339,0.3269168138504028,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143148064613342,0.4183148145675659,0.3972731232643127,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030416369438171,0.2811202704906463,1.2730472087860107,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219707727432251,1.0,1.0,0.0,1.0,-3.4032740592956543,3.4032647609710693,9.32095917960396e-06,2.631945371627808,0.6298330426216125,0.6298330426216125,0.0,149.15036010742188,157.0,19444.365234375,-0.0,3121.167724609375,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516847014427185,1.0,0.0,0.0,1.4226441383361816,1.4226499795913696,1.3504731555258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71044921875,0.0,126.2268295288086,1895.4371337890625,0.0,1252.331787109375,0.3926876187324524,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015707969665528,0.4019982516765594,0.3629038035869598,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751020073890686,0.4997836053371429,0.47377610206604,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952897310256958,0.4665848612785339,0.3269168138504028,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143148064613342,0.4183148145675659,0.3972731232643127,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030416369438171,0.2811202704906463,1.2730472087860107,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219707727432251,1.0,1.0,0.0,1.0,-3.4032740592956543,3.4032647609710693,9.32095917960396e-06,2.631945371627808,0.6298330426216125,0.6298330426216125,0.0,149.15036010742188,157.0,19444.365234375,-0.0,3121.167724609375,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516847014427185,1.0,0.0,0.0,1.4226441383361816,1.4226499795913696,1.3504731555258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71044921875,0.0,126.2268295288086,1895.4371337890625,0.0,1252.331787109375,0.3926876187324524,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986631631851196,0.4019977152347564,0.362962543964386,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.972407877445221,0.5001121759414673,0.474147617816925,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498855471611024,0.4669497311115265,0.3272163867950439,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.91143536567688,0.4187474846839905,0.3977420032024383,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.800632119178772,0.2812808752059936,1.2740528583526611,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231478452682495,1.0,1.0,0.0,1.0,-3.405925750732422,3.405916452407837,9.33543560677208e-06,2.6339757442474365,0.6318933963775635,0.6318933963775635,0.0,150.6645965576172,157.0,19514.46875,-0.0,3135.9404296875,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536003947257996,1.0,0.0,0.0,1.4311537742614746,1.4311596155166626,1.3666775089404837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.13720703125,0.0,127.8525619506836,1895.4371337890625,0.0,1265.598388671875,0.3943201601505279,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8957643508911133,0.4019818902015686,0.3630083501338959,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696588516235352,0.5004228353500366,0.4745031893253326,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468407034873962,0.4672972857952118,0.3275045454502105,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086148142814636,0.4191643595695495,0.3981968760490417,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982258200645447,0.2814298272132873,1.2750098705291748,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243149638175964,1.0,1.0,0.0,1.0,-3.4084534645080566,3.4084439277648926,9.34923536988208e-06,2.6359071731567383,0.633991003036499,0.633991003036499,0.0,152.195068359375,160.0,19584.91796875,-0.0,3150.54931640625,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555148959159851,1.0,0.0,0.0,1.4398596286773682,1.4398654699325562,1.3833552259256976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.35009765625,0.0,129.53366088867188,1895.4371337890625,0.0,1278.9405517578125,0.3959961831569671,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900273442268372,0.4019027054309845,0.3630591034889221,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640345573425292,0.500988245010376,0.4751635789871216,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407033920288086,0.4679382145404815,0.3280445635318756,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032291173934937,0.4199486970901489,0.399061918258667,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934523224830627,0.2816916108131408,1.2767702341079712,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266086101531982,1.0,1.0,0.0,1.0,-3.413116455078125,3.41310715675354,9.374683941132387e-06,2.6394567489624023,0.6382978558540344,0.6382978558540344,0.0,155.28887939453125,163.0,19726.7890625,-0.0,3179.130126953125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593286991119385,1.0,0.0,0.0,1.457868576049805,1.4578745365142822,1.418176083234357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13525390625,0.0,133.0693817138672,1895.4371337890625,0.0,1305.7652587890625,0.3994814157485962,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900273442268372,0.4019027054309845,0.3630591034889221,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640345573425292,0.500988245010376,0.4751635789871216,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407033920288086,0.4679382145404815,0.3280445635318756,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032291173934937,0.4199486970901489,0.399061918258667,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934523224830627,0.2816916108131408,1.2767702341079712,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266086101531982,1.0,1.0,0.0,1.0,-3.413116455078125,3.41310715675354,9.374683941132387e-06,2.6394567489624023,0.6382978558540344,0.6382978558540344,0.0,155.28887939453125,163.0,19726.7890625,-0.0,3179.130126953125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593286991119385,1.0,0.0,0.0,1.457868576049805,1.4578745365142822,1.418176083234357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13525390625,0.0,133.0693817138672,1895.4371337890625,0.0,1305.7652587890625,0.3994814157485962,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.884419322013855,0.401765376329422,0.3630593419075012,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583045840263368,0.5014845132827759,0.4757607281208038,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345860481262208,0.4685122370719909,0.3285393416881561,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981403708457947,0.4206721186637878,0.399871289730072,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887739539146423,0.2819095551967621,1.2783416509628296,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288436651229858,1.0,1.0,0.0,1.0,-3.4172937870025635,3.4172844886779785,9.397460416948888e-06,2.64261794090271,0.642735481262207,0.642735481262207,0.0,158.40762329101562,166.0,19869.44921875,-0.0,3206.82373046875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631358861923218,1.0,0.0,0.0,1.4765851497650146,1.4765911102294922,1.454823745916656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17236328125,0.0,136.82611083984375,1895.4371337890625,0.0,1332.8662109375,0.4031274020671844,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.884419322013855,0.401765376329422,0.3630593419075012,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583045840263368,0.5014845132827759,0.4757607281208038,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345860481262208,0.4685122370719909,0.3285393416881561,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981403708457947,0.4206721186637878,0.399871289730072,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887739539146423,0.2819095551967621,1.2783416509628296,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288436651229858,1.0,1.0,0.0,1.0,-3.4172937870025635,3.4172844886779785,9.397460416948888e-06,2.64261794090271,0.642735481262207,0.642735481262207,0.0,158.40762329101562,166.0,19869.44921875,-0.0,3206.82373046875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631358861923218,1.0,0.0,0.0,1.4765851497650146,1.4765911102294922,1.454823745916656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17236328125,0.0,136.82611083984375,1895.4371337890625,0.0,1332.8662109375,0.4031274020671844,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789641857147217,0.4015691578388214,0.36300790309906,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525168538093568,0.5019099712371826,0.4762924611568451,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285566806793212,0.4690179824829101,0.3289875090122223,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931760191917419,0.4213331341743469,0.400623083114624,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842118144035339,0.2820834219455719,1.2797205448150637,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310122609138489,1.0,1.0,0.0,1.0,-3.420973777770996,3.420964479446411,9.417491128260735e-06,2.645381212234497,0.6472987532615662,0.6472987532615662,0.0,161.5377197265625,169.0,20012.7265625,-0.0,3233.509033203125,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669073104858398,1.0,0.0,0.0,1.4959967136383057,1.4960027933120728,1.4933260672478357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.51953125,0.0,140.8118133544922,1895.4371337890625,0.0,1360.0242919921875,0.4069329500198364,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789641857147217,0.4015691578388214,0.36300790309906,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525168538093568,0.5019099712371826,0.4762924611568451,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285566806793212,0.4690179824829101,0.3289875090122223,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931760191917419,0.4213331341743469,0.400623083114624,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842118144035339,0.2820834219455719,1.2797205448150637,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310122609138489,1.0,1.0,0.0,1.0,-3.420973777770996,3.420964479446411,9.417491128260735e-06,2.645381212234497,0.6472987532615662,0.6472987532615662,0.0,161.5377197265625,169.0,20012.7265625,-0.0,3233.509033203125,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669073104858398,1.0,0.0,0.0,1.4959967136383057,1.4960027933120728,1.4933260672478357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.51953125,0.0,140.8118133544922,1895.4371337890625,0.0,1360.0242919921875,0.4069329500198364,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736782073974609,0.401319295167923,0.362909197807312,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467174410820008,0.5022702813148499,0.4767637550830841,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226801991462708,0.4694609940052032,0.3293927013874054,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883509039878845,0.4219366312026977,0.4013215899467468,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797809839248657,0.2822172343730926,1.2809237241744995,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331164240837097,1.0,1.0,0.0,1.0,-3.42419695854187,3.424187421798706,9.434992534806952e-06,2.6477787494659424,0.6519709825515747,0.6519709825515747,0.0,164.67221069335938,172.0,20156.091796875,-0.0,3259.224609375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706362962722778,1.0,0.0,0.0,1.5160164833068848,1.5160226821899414,1.533561828637176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31494140625,0.0,145.0173797607422,1895.4371337890625,0.0,1387.1766357421875,0.4108816087245941,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736782073974609,0.401319295167923,0.362909197807312,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467174410820008,0.5022702813148499,0.4767637550830841,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226801991462708,0.4694609940052032,0.3293927013874054,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883509039878845,0.4219366312026977,0.4013215899467468,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797809839248657,0.2822172343730926,1.2809237241744995,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331164240837097,1.0,1.0,0.0,1.0,-3.42419695854187,3.424187421798706,9.434992534806952e-06,2.6477787494659424,0.6519709825515747,0.6519709825515747,0.0,164.67221069335938,172.0,20156.091796875,-0.0,3259.224609375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706362962722778,1.0,0.0,0.0,1.5160164833068848,1.5160226821899414,1.533561828637176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31494140625,0.0,145.0173797607422,1895.4371337890625,0.0,1387.1766357421875,0.4108816087245941,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8710997104644775,0.4011745750904083,0.3628422915935516,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438245296478271,0.5024260878562927,0.4769767820835113,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198160767555236,0.4696592092514038,0.3295792639255523,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859916925430298,0.4222168922424316,0.4016508758068084,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.777616024017334,0.2822692990303039,1.2814600467681885,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341440081596375,1.0,1.0,0.0,1.0,-3.425638437271118,3.425628900527954,9.442798727832267e-06,2.648841381072998,0.6543461680412292,0.6543461680412292,0.0,166.23960876464844,172.0,20227.76171875,-0.0,3271.708984375,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724767088890076,1.0,0.0,0.0,1.5262473821640017,1.526253581047058,1.5543302822607077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03564453125,0.0,147.20419311523438,1895.4371337890625,0.0,1400.6856689453125,0.4129084050655365,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685647249221802,0.4010173082351684,0.3627643287181854,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.940942645072937,0.502566397190094,0.4771754145622253,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.91701078414917,0.4698426425457001,0.3297556638717651,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836687803268433,0.4224834740161896,0.4019674658775329,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754853963851929,0.2823120355606079,1.2819552421569824,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351559162139893,1.0,1.0,0.0,1.0,-3.4269721508026123,3.426962614059448,9.450005563849118e-06,2.64981746673584,0.656745433807373,0.656745433807373,0.0,167.8067169189453,175.0,20299.373046875,-0.0,3283.952880859375,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742992997169495,1.0,0.0,0.0,1.536615014076233,1.5366212129592896,1.5755185245325265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6611328125,0.0,149.44619750976562,1895.4371337890625,0.0,1414.1331787109375,0.4149681031703949,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636249303817749,0.4006669223308563,0.3625764846801758,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352298378944396,0.5028023719787598,0.4775309264659881,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116037487983704,0.4701668322086334,0.3300789892673492,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791319727897644,0.4229770004749298,0.402563601732254,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713273167610168,0.2823705673217773,1.28282630443573,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.637133777141571,1.0,1.0,0.0,1.0,-3.429327726364136,3.429318428039551,9.462683919991832e-06,2.651519775390625,0.6616119742393494,0.6616119742393494,0.0,170.9390869140625,178.0,20442.310546875,-0.0,3307.735595703125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778817176818848,1.0,0.0,0.0,1.5577392578125,1.5577455759048462,1.6191346219329716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68310546875,0.0,154.0959014892578,1895.4371337890625,0.0,1440.763916015625,0.4191822707653045,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636249303817749,0.4006669223308563,0.3625764846801758,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352298378944396,0.5028023719787598,0.4775309264659881,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116037487983704,0.4701668322086334,0.3300789892673492,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791319727897644,0.4229770004749298,0.402563601732254,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713273167610168,0.2823705673217773,1.28282630443573,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.637133777141571,1.0,1.0,0.0,1.0,-3.429327726364136,3.429318428039551,9.462683919991832e-06,2.651519775390625,0.6616119742393494,0.6616119742393494,0.0,170.9390869140625,178.0,20442.310546875,-0.0,3307.735595703125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778817176818848,1.0,0.0,0.0,1.5577392578125,1.5577455759048462,1.6191346219329716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68310546875,0.0,154.0959014892578,1895.4371337890625,0.0,1440.763916015625,0.4191822707653045,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588521480560303,0.400267481803894,0.3623451292514801,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929610311985016,0.5029767155647278,0.4778289496898651,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065086245536804,0.4704324901103973,0.3303619623184204,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747352957725525,0.4234157800674438,0.403108686208725,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673023343086243,0.2823921740055084,1.283534288406372,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390485167503357,1.0,1.0,0.0,1.0,-3.431255578994751,3.431246280670166,9.472979400015902e-06,2.6528804302215576,0.6665692925453186,0.6665692925453186,0.0,174.06771850585938,181.0,20584.69140625,-0.0,3330.53369140625,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813533902168274,1.0,0.0,0.0,1.5793862342834473,1.5793925523757937,1.664447495386412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50146484375,0.0,158.97564697265625,1895.4371337890625,0.0,1466.81982421875,0.4235245287418365,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588521480560303,0.400267481803894,0.3623451292514801,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929610311985016,0.5029767155647278,0.4778289496898651,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065086245536804,0.4704324901103973,0.3303619623184204,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747352957725525,0.4234157800674438,0.403108686208725,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673023343086243,0.2823921740055084,1.283534288406372,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390485167503357,1.0,1.0,0.0,1.0,-3.431255578994751,3.431246280670166,9.472979400015902e-06,2.6528804302215576,0.6665692925453186,0.6665692925453186,0.0,174.06771850585938,181.0,20584.69140625,-0.0,3330.53369140625,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813533902168274,1.0,0.0,0.0,1.5793862342834473,1.5793925523757937,1.664447495386412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50146484375,0.0,158.97564697265625,1895.4371337890625,0.0,1466.81982421875,0.4235245287418365,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542394638061523,0.3998201787471771,0.3620710670948028,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.924117922782898,0.5030896663665771,0.4780696630477905,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017714858055116,0.4706401824951172,0.3306048512458801,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.870474100112915,0.4237998127937317,0.4036026895046234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634061574935913,0.2823773324489593,1.2840808629989624,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.6409007906913757,1.0,1.0,0.0,1.0,-3.4327592849731445,3.43274998664856,9.48090928432066e-06,2.653903245925904,0.6716135144233704,0.6716135144233704,0.0,177.1917266845703,184.0,20726.33984375,-0.0,3352.34033203125,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847001314163208,1.0,0.0,0.0,1.6015348434448242,1.6015413999557495,1.711457855435583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26416015625,0.0,164.0905303955078,1895.4371337890625,0.0,1492.1646728515625,0.4279911816120147,1.0,0.0,3.0,1.0,0.0
