time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542394638061523,0.3998201787471771,0.3620710670948028,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.924117922782898,0.5030896663665771,0.4780696630477905,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017714858055116,0.4706401824951172,0.3306048512458801,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.870474100112915,0.4237998127937317,0.4036026895046234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634061574935913,0.2823773324489593,1.2840808629989624,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.6409007906913757,1.0,1.0,0.0,1.0,-3.4327592849731445,3.43274998664856,9.48090928432066e-06,2.653903245925904,0.6716135144233704,0.6716135144233704,0.0,177.1917266845703,184.0,20726.33984375,-0.0,3352.34033203125,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847001314163208,1.0,0.0,0.0,1.6015348434448242,1.6015413999557495,1.711457855435583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26416015625,0.0,164.0905303955078,1895.4371337890625,0.0,1492.1646728515625,0.4279911816120147,1.0,0.0,3.0,1.0,0.0
12321180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497856259346008,0.3993344306945801,0.3617615401744842,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9187946319580078,0.5031468868255615,0.4782582223415375,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972357511520386,0.4707954525947571,0.3308115005493164,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.866348385810852,0.4241339564323425,0.4040499925613403,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596383690834045,0.2823295593261719,1.2844812870025637,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6426965594291687,1.0,1.0,0.0,1.0,-3.433882236480713,3.433872699737549,9.486715498496778e-06,2.6546225547790527,0.6767351031303406,0.6767351031303406,0.0,180.3108673095703,187.0,20867.037109375,-0.0,3373.246337890625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879162192344666,1.0,0.0,0.0,1.6241240501403809,1.6241307258605957,1.760077594781251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09375,0.0,169.43496704101562,1895.4371337890625,0.0,1516.7261962890625,0.4325696527957916,1.0,0.0,3.0,1.0,0.0
12321240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497856259346008,0.3993344306945801,0.3617615401744842,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9187946319580078,0.5031468868255615,0.4782582223415375,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972357511520386,0.4707954525947571,0.3308115005493164,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.866348385810852,0.4241339564323425,0.4040499925613403,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596383690834045,0.2823295593261719,1.2844812870025637,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6426965594291687,1.0,1.0,0.0,1.0,-3.433882236480713,3.433872699737549,9.486715498496778e-06,2.6546225547790527,0.6767351031303406,0.6767351031303406,0.0,180.3108673095703,187.0,20867.037109375,-0.0,3373.246337890625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879162192344666,1.0,0.0,0.0,1.6241240501403809,1.6241307258605957,1.760077594781251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09375,0.0,169.43496704101562,1895.4371337890625,0.0,1516.7261962890625,0.4325696527957916,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8476147055625916,0.3990761637687683,0.3615933358669281,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.9162068367004396,0.5031532645225525,0.4783316552639007,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8950091600418091,0.4708522856235504,0.3309004008769989,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8643335103988647,0.4242810308933258,0.4042549431324005,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7578000426292419,0.2822926640510559,1.284623622894287,286.8835754394531,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734619140625,286.8829040527344,1.0,0.6435721516609192,1.0,1.0,0.0,1.0,-3.434293031692505,3.434283494949341,9.4887791419751e-06,2.654862880706787,0.6793263554573059,0.6793263554573059,0.0,181.86817932128903,187.0,20937.017578125,-0.0,3383.338134765625,1.0,283.1499938964844,286.21319580078125,290.43231201171875,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17442.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894695162773132,1.0,0.0,0.0,1.6355928182601929,1.6355994939804075,1.785022902822675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.58837890625,0.0,172.1986541748047,1895.4371337890625,0.0,1528.6597900390625,0.4349029064178467,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8454794883728027,0.3988079130649566,0.3614164292812347,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9136754274368286,0.5031458735466003,0.4783922731876373,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8928104043006897,0.4708963632583618,0.3309804797172546,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.8623501658439636,0.4244157671928406,0.4044483602046966,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.7559915781021118,0.28224778175354,1.2847306728363037,286.8740539550781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.87335205078125,1.0,0.6444341540336609,1.0,1.0,0.0,1.0,-3.434610843658448,3.4346015453338623,9.490325282968117e-06,2.6550300121307373,0.6819359660148621,0.6819359660148621,0.0,183.42433166503903,190.0,21006.68359375,-0.0,3393.2080078125,1.0,283.1499938964844,286.2017822265625,290.41802978515625,291.8367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17436.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909858584403992,1.0,0.0,0.0,1.6471647024154663,1.6471713781356812,1.81037037805254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.14892578125,0.0,175.02157592773438,1895.4371337890625,0.0,1540.354248046875,0.4372628629207611,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8413088917732239,0.3982406854629516,0.3610355257987976,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.908801257610321,0.5030895471572876,0.4784746468067169,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8884943127632141,0.4709460437297821,0.3311140537261963,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584743738174438,0.4246477484703064,0.404800146818161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524606585502625,0.2821340262889862,1.2848381996154783,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8540954589844,1.0,0.6461169719696045,1.0,1.0,0.0,1.0,-3.434965133666992,3.434955596923828,9.491853234067094e-06,2.6551430225372314,0.6872109770774841,0.6872109770774841,0.0,186.5330047607422,193.0,21145.140625,-0.0,3412.269775390625,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17423.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939027905464172,1.0,0.0,0.0,1.670618176460266,1.6706249713897705,1.8622921515998322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5654296875,0.0,180.8501434326172,1895.4371337890625,0.0,1562.9710693359375,0.4420628547668457,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8413088917732239,0.3982406854629516,0.3610355257987976,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.908801257610321,0.5030895471572876,0.4784746468067169,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8884943127632141,0.4709460437297821,0.3311140537261963,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584743738174438,0.4246477484703064,0.404800146818161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524606585502625,0.2821340262889862,1.2848381996154783,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8540954589844,1.0,0.6461169719696045,1.0,1.0,0.0,1.0,-3.434965133666992,3.434955596923828,9.491853234067094e-06,2.6551430225372314,0.6872109770774841,0.6872109770774841,0.0,186.5330047607422,193.0,21145.140625,-0.0,3412.269775390625,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17423.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939027905464172,1.0,0.0,0.0,1.670618176460266,1.6706249713897705,1.8622921515998322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5654296875,0.0,180.8501434326172,1895.4371337890625,0.0,1562.9710693359375,0.4420628547668457,1.0,0.0,3.0,1.0,0.0
12321540,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976378142833709,0.3606230020523071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042203426361084,0.5029852390289307,0.4785120189189911,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842905163764954,0.470951497554779,0.331216961145401,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8547199964523315,0.4248363077640533,0.4051112532615661,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490431666374207,0.2819926142692566,1.2848230600357056,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8346252441406,1.0,0.6477523446083069,1.0,1.0,0.0,1.0,-3.4349937438964844,3.4349842071533203,9.491573109698948e-06,2.655001401901245,0.6925506591796875,0.6925506591796875,0.0,189.6378631591797,196.0,21282.046875,-0.0,3430.545654296875,1.0,283.1499938964844,286.15557861328125,290.3653259277344,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17411.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966437101364136,1.0,0.0,0.0,1.6944173574447632,1.6944242715835571,1.9157295128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.39990234375,0.0,186.91177368164065,1895.4371337890625,0.0,1584.3670654296875,0.4469555914402008,1.0,0.0,3.0,1.0,0.0
12321600,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976378142833709,0.3606230020523071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042203426361084,0.5029852390289307,0.4785120189189911,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842905163764954,0.470951497554779,0.331216961145401,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8547199964523315,0.4248363077640533,0.4051112532615661,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490431666374207,0.2819926142692566,1.2848230600357056,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8346252441406,1.0,0.6477523446083069,1.0,1.0,0.0,1.0,-3.4349937438964844,3.4349842071533203,9.491573109698948e-06,2.655001401901245,0.6925506591796875,0.6925506591796875,0.0,189.6378631591797,196.0,21282.046875,-0.0,3430.545654296875,1.0,283.1499938964844,286.15557861328125,290.3653259277344,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17411.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966437101364136,1.0,0.0,0.0,1.6944173574447632,1.6944242715835571,1.9157295128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.39990234375,0.0,186.91177368164065,1895.4371337890625,0.0,1584.3670654296875,0.4469555914402008,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333322405815125,0.3969961404800415,0.3601759672164917,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999130725860596,0.5028284788131714,0.4785003066062927,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801934123039246,0.4709090888500213,0.3312866985797882,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510770201683044,0.4249769449234009,0.405377596616745,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457295656204224,0.2818214297294616,1.2846754789352417,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493363380432129,1.0,1.0,0.0,1.0,-3.434668779373169,3.434659242630005,9.489336662227288e-06,2.654585599899292,0.6979618668556213,0.6979618668556213,0.0,192.73757934570312,199.0,21417.625,-0.0,3447.95654296875,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17400.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991989016532898,1.0,0.0,0.0,1.7185970544815063,1.7186040878295898,1.9707954379555306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.916015625,0.0,193.2254180908203,1895.4371337890625,0.0,1604.4368896484375,0.4519484937191009,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333322405815125,0.3969961404800415,0.3601759672164917,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999130725860596,0.5028284788131714,0.4785003066062927,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801934123039246,0.4709090888500213,0.3312866985797882,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510770201683044,0.4249769449234009,0.405377596616745,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457295656204224,0.2818214297294616,1.2846754789352417,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493363380432129,1.0,1.0,0.0,1.0,-3.434668779373169,3.434659242630005,9.489336662227288e-06,2.654585599899292,0.6979618668556213,0.6979618668556213,0.0,192.73757934570312,199.0,21417.625,-0.0,3447.95654296875,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17400.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991989016532898,1.0,0.0,0.0,1.7185970544815063,1.7186040878295898,1.9707954379555306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.916015625,0.0,193.2254180908203,1895.4371337890625,0.0,1604.4368896484375,0.4519484937191009,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294992446899414,0.3963216841220855,0.3596997261047363,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957142233848572,0.5026272535324097,0.4784468710422516,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762059211730957,0.4708262681961059,0.331328421831131,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475428819656372,0.4250737726688385,0.40560382604599,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425171732902527,0.2816258370876312,1.2844183444976809,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.6508769392967224,1.0,1.0,0.0,1.0,-3.434044599533081,3.434035062789917,9.485453119850716e-06,2.653940200805664,0.7034348845481873,0.7034348845481873,0.0,195.83338928222656,202.0,21551.494140625,-0.0,3464.6337890625,1.0,283.1499938964844,286.108642578125,290.3229675292969,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17389.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015414237976074,1.0,0.0,0.0,1.7430849075317385,1.743092060089111,2.027358192435713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12548828125,0.0,199.7798614501953,1895.4371337890625,0.0,1622.939208984375,0.4570263028144836,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294992446899414,0.3963216841220855,0.3596997261047363,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957142233848572,0.5026272535324097,0.4784468710422516,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762059211730957,0.4708262681961059,0.331328421831131,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475428819656372,0.4250737726688385,0.40560382604599,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425171732902527,0.2816258370876312,1.2844183444976809,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79522705078125,1.0,0.6508769392967224,1.0,1.0,0.0,1.0,-3.434044599533081,3.434035062789917,9.485453119850716e-06,2.653940200805664,0.7034348845481873,0.7034348845481873,0.0,195.83338928222656,202.0,21551.494140625,-0.0,3464.6337890625,1.0,283.1499938964844,286.108642578125,290.3229675292969,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17389.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015414237976074,1.0,0.0,0.0,1.7430849075317385,1.743092060089111,2.027358192435713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12548828125,0.0,199.7798614501953,1895.4371337890625,0.0,1622.939208984375,0.4570263028144836,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276143074035645,0.3959711492061615,0.3594497144222259,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936486840248108,0.5025084018707275,0.4784030616283417,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742514252662659,0.4707684516906738,0.3313378691673279,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458126187324524,0.4251035451889038,0.4056994616985321,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7409456968307495,0.2815183103084564,1.2842463254928589,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516296863555908,1.0,1.0,0.0,1.0,-3.433610677719116,3.4336013793945312,9.48284287005663e-06,2.653525114059448,0.7061973214149475,0.7061973214149475,0.0,197.3793792724609,202.0,21617.861328125,-0.0,3472.67041015625,1.0,283.1499938964844,286.0968322753906,290.3145446777344,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17384.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026333212852478,1.0,0.0,0.0,1.7554572820663452,1.7554644346237185,2.056240475667437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0908203125,0.0,203.1538848876953,1895.4371337890625,0.0,1631.596435546875,0.4595997333526611,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257479071617126,0.3956122994422912,0.3591923415660858,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916060328483582,0.5023781061172485,0.4783485829830169,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8723229765892029,0.4707003831863403,0.3313402533531189,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441063761711121,0.4251220822334289,0.4057844579219818,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393962740898132,0.2814046740531921,1.284047245979309,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523715257644653,1.0,1.0,0.0,1.0,-3.433101415634156,3.433091878890991,9.479819709667936e-06,2.653053045272827,0.7089762091636658,0.7089762091636658,0.0,198.9242706298828,205.0,21683.806640625,-0.0,3480.519287109375,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70367032289505,1.0,0.0,0.0,1.7679072618484497,1.7679144144058228,2.085510288907244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3037109375,0.0,206.5916748046875,1895.4371337890625,0.0,1639.8380126953125,0.4621945321559906,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220615983009338,0.3948703408241272,0.3586559295654297,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875887989997864,0.5020840167999268,0.478208065032959,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685433864593506,0.4705343544483185,0.3313242495059967,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407630920410156,0.4251271486282348,0.405923992395401,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363592982292175,0.2811592817306518,1.2835689783096311,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538234353065491,1.0,1.0,0.0,1.0,-3.4318606853485107,3.4318511486053467,9.472565579926597e-06,2.6519429683685303,0.714583694934845,0.714583694934845,0.0,202.0107269287109,208.0,21814.44140625,-0.0,3495.66357421875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055755257606506,1.0,0.0,0.0,1.7930341958999634,1.7930415868759155,2.1452136422794865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56201171875,0.0,213.6612548828125,1895.4371337890625,0.0,1655.029052734375,0.4674468040466308,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220615983009338,0.3948703408241272,0.3586559295654297,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875887989997864,0.5020840167999268,0.478208065032959,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685433864593506,0.4705343544483185,0.3313242495059967,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407630920410156,0.4251271486282348,0.405923992395401,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363592982292175,0.2811592817306518,1.2835689783096311,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538234353065491,1.0,1.0,0.0,1.0,-3.4318606853485107,3.4318511486053467,9.472565579926597e-06,2.6519429683685303,0.714583694934845,0.714583694934845,0.0,202.0107269287109,208.0,21814.44140625,-0.0,3495.66357421875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055755257606506,1.0,0.0,0.0,1.7930341958999634,1.7930415868759155,2.1452136422794865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56201171875,0.0,213.6612548828125,1895.4371337890625,0.0,1655.029052734375,0.4674468040466308,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184241056442261,0.3941006362438202,0.3580946922302246,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836655020713806,0.5017512440681458,0.4780312478542328,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648680448532104,0.4703340232372284,0.3312844038009643,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375104069709778,0.4250957667827606,0.4060290455818176,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333998680114746,0.2808930575847626,1.282997965812683,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552387475967407,1.0,1.0,0.0,1.0,-3.4303646087646484,3.4303550720214844,9.46392992773326e-06,2.6506452560424805,0.7202505469322205,0.7202505469322205,0.0,205.0935821533203,211.0,21943.150390625,-0.0,3510.168701171875,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072088718414307,1.0,0.0,0.0,1.8184117078781128,1.818419098854065,2.2063673554839625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89453125,0.0,220.9811248779297,1895.4371337890625,0.0,1668.10205078125,0.4727713763713836,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184241056442261,0.3941006362438202,0.3580946922302246,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836655020713806,0.5017512440681458,0.4780312478542328,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648680448532104,0.4703340232372284,0.3312844038009643,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375104069709778,0.4250957667827606,0.4060290455818176,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333998680114746,0.2808930575847626,1.282997965812683,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552387475967407,1.0,1.0,0.0,1.0,-3.4303646087646484,3.4303550720214844,9.46392992773326e-06,2.6506452560424805,0.7202505469322205,0.7202505469322205,0.0,205.0935821533203,211.0,21943.150390625,-0.0,3510.168701171875,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072088718414307,1.0,0.0,0.0,1.8184117078781128,1.818419098854065,2.2063673554839625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89453125,0.0,220.9811248779297,1895.4371337890625,0.0,1668.10205078125,0.4727713763713836,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148114681243896,0.3933000862598419,0.3575058877468109,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798308372497559,0.5013749003410339,0.4778135120868683,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.861290454864502,0.4700954556465149,0.3312180042266845,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343369960784912,0.4250239729881286,0.4060960114002228,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305053472518921,0.280603677034378,1.282323718070984,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566135287284851,1.0,1.0,0.0,1.0,-3.428584337234497,3.428574800491333,9.453766324440949e-06,2.6491410732269287,0.7259877324104309,0.7259877324104309,0.0,208.1717071533203,214.0,22070.185546875,-0.0,3523.9560546875,1.0,283.1499938964844,286.0138244628906,290.2874755859375,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17351.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708598256111145,1.0,0.0,0.0,1.8440799713134768,1.844087600708008,2.269096199825072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.72412109375,0.0,228.5719757080078,1895.4371337890625,0.0,1679.2586669921875,0.4781767129898071,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148114681243896,0.3933000862598419,0.3575058877468109,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798308372497559,0.5013749003410339,0.4778135120868683,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.861290454864502,0.4700954556465149,0.3312180042266845,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343369960784912,0.4250239729881286,0.4060960114002228,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305053472518921,0.280603677034378,1.282323718070984,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566135287284851,1.0,1.0,0.0,1.0,-3.428584337234497,3.428574800491333,9.453766324440949e-06,2.6491410732269287,0.7259877324104309,0.7259877324104309,0.0,208.1717071533203,214.0,22070.185546875,-0.0,3523.9560546875,1.0,283.1499938964844,286.0138244628906,290.2874755859375,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17351.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708598256111145,1.0,0.0,0.0,1.8440799713134768,1.844087600708008,2.269096199825072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.72412109375,0.0,228.5719757080078,1895.4371337890625,0.0,1679.2586669921875,0.4781767129898071,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112038969993591,0.3924736380577087,0.356893926858902,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.876087486743927,0.5009617209434509,0.4775611758232116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.857810914516449,0.4698247611522674,0.3311292827129364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312385678291321,0.4249182343482971,0.4061309695243835,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69683837890625,0.727668285369873,0.2802949249744415,1.2815630435943604,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.69586181640625,1.0,0.6579543948173523,1.0,1.0,0.0,1.0,-3.426565170288086,3.426555871963501,9.44233306654496e-06,2.647467613220215,0.731787383556366,0.731787383556366,0.0,211.24624633789065,217.0,22195.2578125,-0.0,3537.13818359375,1.0,283.1499938964844,285.9901123046875,290.2919006347656,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17342.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096971273422241,1.0,0.0,0.0,1.8699780702590945,1.869985818862915,2.3332778198437162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.94384765625,0.0,236.4237060546875,1895.4371337890625,0.0,1688.1053466796875,0.4836495518684387,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112038969993591,0.3924736380577087,0.356893926858902,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.876087486743927,0.5009617209434509,0.4775611758232116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.857810914516449,0.4698247611522674,0.3311292827129364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312385678291321,0.4249182343482971,0.4061309695243835,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69683837890625,0.727668285369873,0.2802949249744415,1.2815630435943604,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.69586181640625,1.0,0.6579543948173523,1.0,1.0,0.0,1.0,-3.426565170288086,3.426555871963501,9.44233306654496e-06,2.647467613220215,0.731787383556366,0.731787383556366,0.0,211.24624633789065,217.0,22195.2578125,-0.0,3537.13818359375,1.0,283.1499938964844,285.9901123046875,290.2919006347656,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17342.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096971273422241,1.0,0.0,0.0,1.8699780702590945,1.869985818862915,2.3332778198437162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.94384765625,0.0,236.4237060546875,1895.4371337890625,0.0,1688.1053466796875,0.4836495518684387,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8093939423561096,0.3920505046844482,0.356579065322876,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8742490410804749,0.5007408261299133,0.4774215221405029,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.8561064004898071,0.4696770310401916,0.3310762643814087,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8297143578529358,0.424852192401886,0.4061360359191894,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.7262675166130066,0.2801331281661987,1.2811495065689087,286.68670654296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.6860046386719,1.0,0.6586118340492249,1.0,1.0,0.0,1.0,-3.4254634380340576,3.4254539012908936,9.436128493689466e-06,2.646566390991211,0.7347128391265869,0.7347128391265869,0.0,212.781967163086,217.0,22257.119140625,-0.0,3543.493896484375,1.0,283.1499938964844,285.9783020019531,290.2966003417969,291.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17338.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101391553878784,1.0,0.0,0.0,1.8830177783966064,1.8830255270004272,2.365931948133948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.18603515625,0.0,240.4512939453125,1895.4371337890625,0.0,1691.6697998046875,0.4864121377468109,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.807575523853302,0.3916207253932953,0.3562582731246948,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8724323511123657,0.5005102753639221,0.4772728681564331,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8544246554374695,0.4695209860801697,0.3310175240039825,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8282051682472229,0.4247773587703705,0.4061328470706939,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.7248766422271729,0.2799664139747619,1.28071391582489,286.6768493652344,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761169433594,1.0,0.659260630607605,1.0,1.0,0.0,1.0,-3.4243004322052,3.4242911338806152,9.429602869204246e-06,2.645622968673706,0.7376559972763062,0.7376559972763062,0.0,214.31668090820312,220.0,22318.5,-0.0,3549.693359375,1.0,283.1499938964844,285.96649169921875,290.3030700683594,291.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,17334.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105129361152649,1.0,0.0,0.0,1.8961173295974727,1.8961251974105835,2.3989645114852465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.87744140625,0.0,244.5479278564453,1895.4371337890625,0.0,1694.6866455078125,0.4891920387744903,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039113283157349,0.390741616487503,0.3555991649627685,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688629865646362,0.5000205039978027,0.4769485592842102,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8511273264884949,0.469184398651123,0.3308829665184021,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.825226902961731,0.4246013760566711,0.4061017036437988,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221183180809021,0.2796185612678528,1.2797783613204956,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6564636230469,1.0,0.6605327725410461,1.0,1.0,0.0,1.0,-3.421793222427368,3.421783924102783,9.415603926754557e-06,2.6436126232147217,0.7435977458953857,0.7435977458953857,0.0,217.3831329345703,223.0,22439.90625,-0.0,3561.628662109375,1.0,283.1499938964844,285.94293212890625,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110645174980164,1.0,0.0,0.0,1.9224929809570312,1.9225008487701416,2.4661693487360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.69873046875,0.0,252.951416015625,1895.4371337890625,0.0,1699.1424560546875,0.4948029220104217,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039113283157349,0.390741616487503,0.3555991649627685,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688629865646362,0.5000205039978027,0.4769485592842102,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8511273264884949,0.469184398651123,0.3308829665184021,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.825226902961731,0.4246013760566711,0.4061017036437988,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221183180809021,0.2796185612678528,1.2797783613204956,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6564636230469,1.0,0.6605327725410461,1.0,1.0,0.0,1.0,-3.421793222427368,3.421783924102783,9.415603926754557e-06,2.6436126232147217,0.7435977458953857,0.7435977458953857,0.0,217.3831329345703,223.0,22439.90625,-0.0,3561.628662109375,1.0,283.1499938964844,285.94293212890625,290.3216552734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17326.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110645174980164,1.0,0.0,0.0,1.9224929809570312,1.9225008487701416,2.4661693487360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.69873046875,0.0,252.951416015625,1895.4371337890625,0.0,1699.1424560546875,0.4948029220104217,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.800288736820221,0.3898411393165588,0.354920893907547,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653814792633057,0.4994992315769195,0.4765945374965668,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8479183316230774,0.4688208997249603,0.3307296931743622,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222979307174683,0.4243965744972229,0.4060433506965637,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.719383716583252,0.2792550921440124,1.2787725925445557,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369323730469,1.0,0.661777138710022,1.0,1.0,0.0,1.0,-3.4190874099731445,3.41907811164856,9.400582712260077e-06,2.641470670700073,0.749603807926178,0.749603807926178,0.0,220.446517944336,211.0,22559.203125,-0.0,3573.05224609375,1.0,283.1499938964844,285.9194641113281,290.3470764160156,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112604379653931,1.0,0.0,0.0,1.949045300483704,1.949053406715393,2.53476230227534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.22802734375,0.0,261.6231994628906,1895.4371337890625,0.0,1700.7264404296875,0.5004690885543823,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.800288736820221,0.3898411393165588,0.354920893907547,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653814792633057,0.4994992315769195,0.4765945374965668,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8479183316230774,0.4688208997249603,0.3307296931743622,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222979307174683,0.4243965744972229,0.4060433506965637,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.719383716583252,0.2792550921440124,1.2787725925445557,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369323730469,1.0,0.661777138710022,1.0,1.0,0.0,1.0,-3.4190874099731445,3.41907811164856,9.400582712260077e-06,2.641470670700073,0.749603807926178,0.749603807926178,0.0,220.446517944336,211.0,22559.203125,-0.0,3573.05224609375,1.0,283.1499938964844,285.9194641113281,290.3470764160156,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112604379653931,1.0,0.0,0.0,1.949045300483704,1.949053406715393,2.53476230227534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.22802734375,0.0,261.6231994628906,1895.4371337890625,0.0,1700.7264404296875,0.5004690885543823,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029780387878418,0.3889371156692505,0.35398069024086,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685928583145142,0.4989547431468963,0.4759498834609985,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8510188460350037,0.4684421718120575,0.3303663432598114,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252708911895752,0.4241721630096435,0.4056973159313202,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61724853515625,0.7217969298362732,0.2788874208927154,1.276466727256775,286.6169738769531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6161804199219,1.0,0.6587781310081482,1.0,1.0,0.0,1.0,-3.4135591983795166,3.413549900054932,9.37023742153542e-06,2.6372108459472656,0.7556573152542114,0.7556573152542114,0.0,216.68072509765625,199.0,22665.654296875,-0.0,3537.904296875,1.0,283.1499938964844,285.8951110839844,290.379638671875,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17313.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113979458808899,1.0,0.0,0.0,1.9757484197616573,1.9757567644119265,2.604693918328849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.12646484375,0.0,270.5651550292969,1895.4371337890625,0.0,1701.838623046875,0.5061860680580139,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029780387878418,0.3889371156692505,0.35398069024086,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685928583145142,0.4989547431468963,0.4759498834609985,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8510188460350037,0.4684421718120575,0.3303663432598114,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252708911895752,0.4241721630096435,0.4056973159313202,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61724853515625,0.7217969298362732,0.2788874208927154,1.276466727256775,286.6169738769531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6161804199219,1.0,0.6587781310081482,1.0,1.0,0.0,1.0,-3.4135591983795166,3.413549900054932,9.37023742153542e-06,2.6372108459472656,0.7556573152542114,0.7556573152542114,0.0,216.68072509765625,199.0,22665.654296875,-0.0,3537.904296875,1.0,283.1499938964844,285.8951110839844,290.379638671875,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17313.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113979458808899,1.0,0.0,0.0,1.9757484197616573,1.9757567644119265,2.604693918328849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.12646484375,0.0,270.5651550292969,1895.4371337890625,0.0,1701.838623046875,0.5061860680580139,1.0,0.0,3.0,1.0,0.0
