time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095867037773132,0.3880645334720611,0.3529185056686401,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8761056661605835,0.4984134137630462,0.475150465965271,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8582024574279785,0.4680773317813873,0.3298961222171783,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8319708704948425,0.4239566624164581,0.4052014648914337,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.7274087071418762,0.2785506844520569,1.273542046546936,286.595458984375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.6537745594978333,1.0,1.0,0.0,1.0,-3.4066414833068848,3.4066321849823,9.332232366432436e-06,2.631841897964477,0.7617480754852295,0.7617480754852295,0.0,208.96815490722656,187.0,22763.763671875,-0.0,3476.629638671875,1.0,283.1499938964844,285.8700866699219,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117836475372314,1.0,0.0,0.0,2.0025343894958496,2.0025429725646973,2.6757984983305505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4599609375,0.0,279.7624816894531,1895.4371337890625,0.0,1704.959228515625,0.5119399428367615,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095867037773132,0.3880645334720611,0.3529185056686401,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8761056661605835,0.4984134137630462,0.475150465965271,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8582024574279785,0.4680773317813873,0.3298961222171783,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8319708704948425,0.4239566624164581,0.4052014648914337,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.7274087071418762,0.2785506844520569,1.273542046546936,286.595458984375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.6537745594978333,1.0,1.0,0.0,1.0,-3.4066414833068848,3.4066321849823,9.332232366432436e-06,2.631841897964477,0.7617480754852295,0.7617480754852295,0.0,208.96815490722656,187.0,22763.763671875,-0.0,3476.629638671875,1.0,283.1499938964844,285.8700866699219,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117836475372314,1.0,0.0,0.0,2.0025343894958496,2.0025429725646973,2.6757984983305505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4599609375,0.0,279.7624816894531,1895.4371337890625,0.0,1704.959228515625,0.5119399428367615,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8137726187705994,0.3876392841339111,0.3523671627044678,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.8810304999351501,0.4981445372104645,0.4747202396392822,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8629235625267029,0.4679002463817596,0.3296410739421844,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8363233208656311,0.4238530099391937,0.4049251973628998,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.7310464382171631,0.2783956825733185,1.2719862461090088,286.5846862792969,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838623046875,1.0,0.6508137583732605,1.0,1.0,0.0,1.0,-3.4029507637023926,3.402941465377808,9.31199156184448e-06,2.628978729248047,0.7648102641105652,0.7648102641105652,0.0,204.2808380126953,187.0,22811.0546875,-0.0,3440.7109375,1.0,283.1499938964844,285.85760498046875,290.434326171875,291.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17307.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712030291557312,1.0,0.0,0.0,2.015949487686157,2.015958070755005,2.71176901378567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.71826171875,0.0,284.4541931152344,1895.4371337890625,0.0,1706.956298828125,0.5148280262947083,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8183804154396057,0.3872195184230804,0.3518090546131134,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8865876197814941,0.4978761672973633,0.4742780327796936,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8682717680931091,0.4677256047725677,0.3293785452842712,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.8412364721298218,0.4237511754035949,0.4046382308006286,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.7351405620574951,0.2782482206821441,1.2704052925109863,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731201171875,1.0,0.647668182849884,1.0,1.0,0.0,1.0,-3.3991854190826416,3.399176359176636,9.291366040997673e-06,2.626058578491211,0.7678835988044739,0.7678835988044739,0.0,199.2683868408203,175.0,22857.486328125,-0.0,3402.807373046875,1.0,283.1499938964844,285.8451538085937,290.4533386230469,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122814655303955,1.0,0.0,0.0,2.029372215270996,2.029380798339844,2.74800044053336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.01806640625,0.0,289.2059936523437,1895.4371337890625,0.0,1708.9910888671875,0.5177217721939087,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8288610577583313,0.3863933980464935,0.3506812155246734,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8994904160499573,0.4973392486572265,0.4733680188655853,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807926177978516,0.4673812985420227,0.3288383781909942,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8527632355690002,0.4235509634017944,0.4040422737598419,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7447242736816406,0.2779735326766968,1.2672150135040283,286.5526428222656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518493652344,1.0,0.6409861445426941,1.0,1.0,0.0,1.0,-3.391531229019165,3.39152193069458,9.249523827747907e-06,2.62012791633606,0.7740674018859863,0.7740674018859863,0.0,188.5791778564453,163.0,22948.27734375,-0.0,3323.114013671875,1.0,283.1499938964844,285.8204345703125,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127522826194763,1.0,0.0,0.0,2.056232452392578,2.056241273880005,2.8212255642756645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.798828125,0.0,298.8882751464844,1895.4371337890625,0.0,1712.80810546875,0.5235241651535034,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8288610577583313,0.3863933980464935,0.3506812155246734,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8994904160499573,0.4973392486572265,0.4733680188655853,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807926177978516,0.4673812985420227,0.3288383781909942,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8527632355690002,0.4235509634017944,0.4040422737598419,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7447242736816406,0.2779735326766968,1.2672150135040283,286.5526428222656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518493652344,1.0,0.6409861445426941,1.0,1.0,0.0,1.0,-3.391531229019165,3.39152193069458,9.249523827747907e-06,2.62012791633606,0.7740674018859863,0.7740674018859863,0.0,188.5791778564453,163.0,22948.27734375,-0.0,3323.114013671875,1.0,283.1499938964844,285.8204345703125,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127522826194763,1.0,0.0,0.0,2.056232452392578,2.056241273880005,2.8212255642756645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.798828125,0.0,298.8882751464844,1895.4371337890625,0.0,1712.80810546875,0.5235241651535034,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413238525390625,0.3855812549591064,0.34954634308815,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.915527045726776,0.4967994391918182,0.4724342823028564,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.895786464214325,0.4670405387878418,0.328285276889801,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.866758406162262,0.4233523607254028,0.4034269750118255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.7563909888267517,0.2777217030525207,1.2640299797058103,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339564323425293,1.0,1.0,0.0,1.0,-3.383807420730591,3.383798122406006,9.207415132550524e-06,2.6141507625579834,0.7803059816360474,0.7803059816360474,0.0,177.3367919921875,151.0,23036.73828125,-0.0,3240.417236328125,1.0,283.1499938964844,285.79608154296875,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131494879722595,1.0,0.0,0.0,2.083104133605957,2.083112955093384,2.8954451636309386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8837890625,0.0,308.8077392578125,1895.4371337890625,0.0,1716.031494140625,0.5293436646461487,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413238525390625,0.3855812549591064,0.34954634308815,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.915527045726776,0.4967994391918182,0.4724342823028564,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.895786464214325,0.4670405387878418,0.328285276889801,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.866758406162262,0.4233523607254028,0.4034269750118255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.7563909888267517,0.2777217030525207,1.2640299797058103,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339564323425293,1.0,1.0,0.0,1.0,-3.383807420730591,3.383798122406006,9.207415132550524e-06,2.6141507625579834,0.7803059816360474,0.7803059816360474,0.0,177.3367919921875,151.0,23036.73828125,-0.0,3240.417236328125,1.0,283.1499938964844,285.79608154296875,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131494879722595,1.0,0.0,0.0,2.083104133605957,2.083112955093384,2.8954451636309386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8837890625,0.0,308.8077392578125,1895.4371337890625,0.0,1716.031494140625,0.5293436646461487,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563622236251831,0.3847794234752655,0.3484102785587311,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.9357632398605348,0.4962544441223144,0.4714844822883606,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140276908874512,0.4667003750801086,0.327724426984787,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.8835771679878235,0.4231524765491485,0.4027993679046631,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705380916595459,0.2774882316589355,1.260876178741455,286.5111694335937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6267136335372925,1.0,1.0,0.0,1.0,-3.3760762214660645,3.3760671615600586,9.165383744402789e-06,2.60817551612854,0.7866051197052002,0.7866051197052002,0.0,165.7997283935547,139.0,23123.177734375,-0.0,3156.37451171875,1.0,283.1499938964844,285.7721252441406,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134693264961243,1.0,0.0,0.0,2.1099772453308105,2.1099863052368164,2.970632522192318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30029296875,0.0,318.96356201171875,1895.4371337890625,0.0,1718.6282958984375,0.5351772904396057,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563622236251831,0.3847794234752655,0.3484102785587311,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.9357632398605348,0.4962544441223144,0.4714844822883606,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140276908874512,0.4667003750801086,0.327724426984787,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.8835771679878235,0.4231524765491485,0.4027993679046631,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705380916595459,0.2774882316589355,1.260876178741455,286.5111694335937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6267136335372925,1.0,1.0,0.0,1.0,-3.3760762214660645,3.3760671615600586,9.165383744402789e-06,2.60817551612854,0.7866051197052002,0.7866051197052002,0.0,165.7997283935547,139.0,23123.177734375,-0.0,3156.37451171875,1.0,283.1499938964844,285.7721252441406,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134693264961243,1.0,0.0,0.0,2.1099772453308105,2.1099863052368164,2.970632522192318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30029296875,0.0,318.96356201171875,1895.4371337890625,0.0,1718.6282958984375,0.5351772904396057,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747683167457581,0.3839857578277588,0.3472759425640106,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.958678662776947,0.4957029521465301,0.4705225527286529,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374660849571228,0.4663591384887695,0.3271584212779999,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036852121353148,0.4229496121406555,0.4021630585193634,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.7876794338226318,0.2772698402404785,1.257763147354126,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.619329571723938,1.0,1.0,0.0,1.0,-3.3683650493621826,3.3683559894561768,9.123575182456989e-06,2.602222919464112,0.7929699420928955,0.7929699420928955,0.0,154.10586547851562,127.0,23207.7421875,-0.0,3071.851318359375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137250900268555,1.0,0.0,0.0,2.136842727661133,2.1368520259857178,3.046762060421315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.0361328125,0.0,329.3551330566406,1895.4371337890625,0.0,1720.7064208984375,0.5410225987434387,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747683167457581,0.3839857578277588,0.3472759425640106,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.958678662776947,0.4957029521465301,0.4705225527286529,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374660849571228,0.4663591384887695,0.3271584212779999,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036852121353148,0.4229496121406555,0.4021630585193634,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.7876794338226318,0.2772698402404785,1.257763147354126,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.619329571723938,1.0,1.0,0.0,1.0,-3.3683650493621826,3.3683559894561768,9.123575182456989e-06,2.602222919464112,0.7929699420928955,0.7929699420928955,0.0,154.10586547851562,127.0,23207.7421875,-0.0,3071.851318359375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137250900268555,1.0,0.0,0.0,2.136842727661133,2.1368520259857178,3.046762060421315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.0361328125,0.0,329.3551330566406,1895.4371337890625,0.0,1720.7064208984375,0.5410225987434387,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855269551277161,0.3835918009281158,0.3467099070549011,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48114013671875,0.9705931544303894,0.4954244494438171,0.4700374901294708,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9505308866500854,0.4661877453327179,0.3268738090991974,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9159743785858154,0.4228466749191284,0.4018419981002807,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.797562301158905,0.2771658897399902,1.2562235593795776,286.48114013671875,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6155956983566284,1.0,1.0,0.0,1.0,-3.364521741867065,3.3645124435424805,9.102778676606247e-06,2.5992586612701416,0.796180248260498,0.796180248260498,0.0,148.2205352783203,127.0,23249.388671875,-0.0,3029.53759765625,1.0,283.1499938964844,285.7369384765625,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138357758522034,1.0,0.0,0.0,2.1502723693847656,2.1502814292907715,3.085178548190015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.0244140625,0.0,334.6396789550781,1895.4371337890625,0.0,1721.6063232421875,0.5439493656158447,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8974802494049072,0.3831994235515594,0.346144825220108,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.9824902415275574,0.4951440691947937,0.4695501625537872,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.964047074317932,0.4660157263278961,0.326588362455368,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9302587509155272,0.422742635011673,0.4015194177627563,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.8083841800689697,0.2770649492740631,1.254695177078247,286.4713439941406,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118396520614624,1.0,1.0,0.0,1.0,-3.3606865406036377,3.3606772422790527,9.082054930331653e-06,2.5963022708892822,0.7994088530540466,0.7994088530540466,0.0,142.32174682617188,130.0,23290.55859375,-0.0,2987.2607421875,1.0,283.1499938964844,285.72540283203125,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139361500740051,1.0,0.0,0.0,2.1636974811553955,2.1637067794799805,3.123823546502536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0712890625,0.0,339.98345947265625,1895.4371337890625,0.0,1722.4222412109375,0.5468782186508179,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088482856750488,0.3824011385440826,0.3452512323856354,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992508351802826,0.49456986784935,0.468821108341217,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758216738700868,0.4656583368778229,0.326199859380722,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9438011646270752,0.4225221872329712,0.4011212587356567,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181211352348328,0.2768589854240417,1.2528523206710815,286.4532775878906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13165283203125,286.45263671875,1.0,0.6086053848266602,1.0,1.0,0.0,1.0,-3.3555679321289062,3.3555588722229004,9.054349902726244e-06,2.592324495315552,0.8059380650520325,0.8059380650520325,0.0,137.08285522460938,133.0,23383.044921875,-0.0,2946.07470703125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17295.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141205668449402,1.0,0.0,0.0,2.190536975860596,2.1905462741851807,3.201802485364169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8251953125,0.0,350.8482360839844,1895.4371337890625,0.0,1723.9219970703125,0.5527421236038208,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088482856750488,0.3824011385440826,0.3452512323856354,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992508351802826,0.49456986784935,0.468821108341217,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758216738700868,0.4656583368778229,0.326199859380722,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9438011646270752,0.4225221872329712,0.4011212587356567,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181211352348328,0.2768589854240417,1.2528523206710815,286.4532775878906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13165283203125,286.45263671875,1.0,0.6086053848266602,1.0,1.0,0.0,1.0,-3.3555679321289062,3.3555588722229004,9.054349902726244e-06,2.592324495315552,0.8059380650520325,0.8059380650520325,0.0,137.08285522460938,133.0,23383.044921875,-0.0,2946.07470703125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17295.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141205668449402,1.0,0.0,0.0,2.190536975860596,2.1905462741851807,3.201802485364169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8251953125,0.0,350.8482360839844,1895.4371337890625,0.0,1723.9219970703125,0.5527421236038208,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9113301038742064,0.3815570473670959,0.3444640636444092,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994621217250824,0.4939529299736023,0.4682067036628723,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9784285426139832,0.465257465839386,0.3258955776691437,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.946980893611908,0.4222591817378998,0.4008383452892303,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203495144844055,0.2766188383102417,1.25160014629364,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074170470237732,1.0,1.0,0.0,1.0,-3.3516695499420166,3.3516604900360107,9.033387868839782e-06,2.5893373489379883,0.8125895261764526,0.8125895261764526,0.0,135.71530151367188,136.0,23480.54296875,-0.0,2929.790771484375,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143915891647339,1.0,0.0,0.0,2.2174198627471924,2.2174293994903564,3.280871680999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3173828125,0.0,361.97259521484375,1895.4371337890625,0.0,1726.1268310546875,0.5586254000663757,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9113301038742064,0.3815570473670959,0.3444640636444092,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994621217250824,0.4939529299736023,0.4682067036628723,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9784285426139832,0.465257465839386,0.3258955776691437,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.946980893611908,0.4222591817378998,0.4008383452892303,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203495144844055,0.2766188383102417,1.25160014629364,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074170470237732,1.0,1.0,0.0,1.0,-3.3516695499420166,3.3516604900360107,9.033387868839782e-06,2.5893373489379883,0.8125895261764526,0.8125895261764526,0.0,135.71530151367188,136.0,23480.54296875,-0.0,2929.790771484375,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143915891647339,1.0,0.0,0.0,2.2174198627471924,2.2174293994903564,3.280871680999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3173828125,0.0,361.97259521484375,1895.4371337890625,0.0,1726.1268310546875,0.5586254000663757,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.908464014530182,0.3806721866130829,0.3437127470970154,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.992704451084137,0.4932935535907745,0.4676297008991241,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762824177742004,0.4648147225379944,0.3256191313266754,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445109367370604,0.4219535887241363,0.4005926549434662,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185007572174072,0.2763420343399048,1.25055193901062,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073426008224487,1.0,1.0,0.0,1.0,-3.3481833934783936,3.348174333572388,9.014702300191855e-06,2.5866811275482178,0.8193647265434265,0.8193647265434265,0.0,136.34567260742188,139.0,23578.865234375,-0.0,2925.851318359375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147682905197144,1.0,0.0,0.0,2.244353771209717,2.24436354637146,3.361058134032646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.115234375,0.0,373.36724853515625,1895.4371337890625,0.0,1729.19384765625,0.5645305514335632,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.908464014530182,0.3806721866130829,0.3437127470970154,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.992704451084137,0.4932935535907745,0.4676297008991241,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762824177742004,0.4648147225379944,0.3256191313266754,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445109367370604,0.4219535887241363,0.4005926549434662,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185007572174072,0.2763420343399048,1.25055193901062,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073426008224487,1.0,1.0,0.0,1.0,-3.3481833934783936,3.348174333572388,9.014702300191855e-06,2.5866811275482178,0.8193647265434265,0.8193647265434265,0.0,136.34567260742188,139.0,23578.865234375,-0.0,2925.851318359375,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147682905197144,1.0,0.0,0.0,2.244353771209717,2.24436354637146,3.361058134032646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.115234375,0.0,373.36724853515625,1895.4371337890625,0.0,1729.19384765625,0.5645305514335632,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029958248138428,0.3797553777694702,0.3429716229438782,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.9885001182556152,0.492596685886383,0.4670590758323669,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714834094047546,0.464336097240448,0.325348287820816,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389863014221193,0.4216107428073883,0.4003534018993377,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.814454972743988,0.2760341167449951,1.2495607137680054,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.6078608632087708,1.0,1.0,0.0,1.0,-3.3448002338409424,3.3447911739349365,8.996607903100085e-06,2.584111213684082,0.8262677788734436,0.8262677788734436,0.0,138.06607055664062,142.0,23676.498046875,-0.0,2928.3642578125,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152076959609985,1.0,0.0,0.0,2.2713305950164795,2.2713406085968018,3.442342517701036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02001953125,0.0,385.0346374511719,1895.4371337890625,0.0,1732.7734375,0.5704569816589355,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029958248138428,0.3797553777694702,0.3429716229438782,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.9885001182556152,0.492596685886383,0.4670590758323669,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714834094047546,0.464336097240448,0.325348287820816,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389863014221193,0.4216107428073883,0.4003534018993377,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.814454972743988,0.2760341167449951,1.2495607137680054,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.6078608632087708,1.0,1.0,0.0,1.0,-3.3448002338409424,3.3447911739349365,8.996607903100085e-06,2.584111213684082,0.8262677788734436,0.8262677788734436,0.0,138.06607055664062,142.0,23676.498046875,-0.0,2928.3642578125,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152076959609985,1.0,0.0,0.0,2.2713305950164795,2.2713406085968018,3.442342517701036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02001953125,0.0,385.0346374511719,1895.4371337890625,0.0,1732.7734375,0.5704569816589355,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8998092412948608,0.3792868554592132,0.3426009118556976,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.985827088356018,0.4922351539134979,0.4667710661888122,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9684462547302246,0.4640844464302063,0.3252114057540893,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9355527758598328,0.4214264750480652,0.4002312421798706,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974304199219,0.8119370341300964,0.275870144367218,1.2490650415420532,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.608254075050354,1.0,1.0,0.0,1.0,-3.343100547790528,3.343091487884521,8.987527507997584e-06,2.5828216075897217,0.8297710418701172,0.8297710418701172,0.0,139.18051147460938,142.0,23724.85546875,-0.0,2931.05126953125,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154371738433838,1.0,0.0,0.0,2.2848329544067383,2.284842729568481,3.4833911399800854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9873046875,0.0,390.97076416015625,1895.4371337890625,0.0,1734.64453125,0.5734282732009888,1.0,0.0,3.0,1.0,0.0
12324360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964482545852661,0.3788130581378937,0.3422290682792663,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.9829081296920776,0.4918662905693054,0.4664799869060516,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651500582695008,0.4638259410858154,0.3250725567340851,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.931890070438385,0.4212350845336914,0.4001061916351318,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092252016067505,0.2757010459899902,1.2485638856887815,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890075683594,1.0,0.6086985468864441,1.0,1.0,0.0,1.0,-3.341383218765259,3.341374158859253,8.978359801403712e-06,2.5815188884735107,0.8333061933517456,0.8333061933517456,0.0,140.3956756591797,145.0,23772.76171875,-0.0,2934.27197265625,1.0,283.1499938964844,285.6242370605469,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156661152839661,1.0,0.0,0.0,2.29833984375,2.2983498573303223,3.524697547163669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9462890625,0.0,396.9749145507813,1895.4371337890625,0.0,1736.511962890625,0.5764036774635315,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895000219345093,0.3778528869152069,0.3414807617664337,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765546917915344,0.4911098778247833,0.4658873975276947,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580578804016112,0.4632914066314697,0.3247880339622497,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242534637451172,0.4208342432975769,0.3998462557792663,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034159541130066,0.27535080909729,1.2475407123565674,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096827983856201,1.0,1.0,0.0,1.0,-3.337885618209839,3.337876558303833,8.959702427091543e-06,2.578866481781006,0.8404680490493774,0.8404680490493774,0.0,143.0208282470703,148.0,23867.310546875,-0.0,2941.67529296875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161117792129517,1.0,0.0,0.0,2.325338363647461,2.3253486156463623,3.607993050991354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8369140625,0.0,409.1760864257813,1895.4371337890625,0.0,1740.1497802734375,0.5823615193367004,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895000219345093,0.3778528869152069,0.3414807617664337,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765546917915344,0.4911098778247833,0.4658873975276947,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580578804016112,0.4632914066314697,0.3247880339622497,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242534637451172,0.4208342432975769,0.3998462557792663,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034159541130066,0.27535080909729,1.2475407123565674,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096827983856201,1.0,1.0,0.0,1.0,-3.337885618209839,3.337876558303833,8.959702427091543e-06,2.578866481781006,0.8404680490493774,0.8404680490493774,0.0,143.0208282470703,148.0,23867.310546875,-0.0,2941.67529296875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161117792129517,1.0,0.0,0.0,2.325338363647461,2.3253486156463623,3.607993050991354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8369140625,0.0,409.1760864257813,1895.4371337890625,0.0,1740.1497802734375,0.5823615193367004,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824521899223328,0.3768756985664367,0.3407239019870758,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696638584136964,0.4903261959552765,0.4652764201164245,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.950501561164856,0.4627312421798706,0.3244911134243011,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916520655155182,0.4204074144363403,0.3995690047740936,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974108457565308,0.2749851644039154,1.246480941772461,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.610754668712616,1.0,1.0,0.0,1.0,-3.334275960922241,3.334266901016236,8.940465704654343e-06,2.5761280059814453,0.8477769494056702,0.8477769494056702,0.0,145.83834838867188,151.0,23960.01953125,-0.0,2949.913818359375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165378332138062,1.0,0.0,0.0,2.352320671081543,2.3523309230804443,3.692209986638773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68359375,0.0,421.6351623535156,1895.4371337890625,0.0,1743.6302490234375,0.5883280038833618,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824521899223328,0.3768756985664367,0.3407239019870758,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696638584136964,0.4903261959552765,0.4652764201164245,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.950501561164856,0.4627312421798706,0.3244911134243011,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916520655155182,0.4204074144363403,0.3995690047740936,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974108457565308,0.2749851644039154,1.246480941772461,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.610754668712616,1.0,1.0,0.0,1.0,-3.334275960922241,3.334266901016236,8.940465704654343e-06,2.5761280059814453,0.8477769494056702,0.8477769494056702,0.0,145.83834838867188,151.0,23960.01953125,-0.0,2949.913818359375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165378332138062,1.0,0.0,0.0,2.352320671081543,2.3523309230804443,3.692209986638773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68359375,0.0,421.6351623535156,1895.4371337890625,0.0,1743.6302490234375,0.5883280038833618,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755560517311096,0.3758851587772369,0.3399583399295807,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624845385551452,0.489519327878952,0.4646471440792084,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427915811538696,0.4621489644050598,0.324181467294693,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091211557388306,0.4199587106704712,0.399274617433548,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914898991584778,0.2746085524559021,1.2453871965408323,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1257019042969,286.3445129394531,1.0,0.6118615865707397,1.0,1.0,0.0,1.0,-3.330556869506836,3.330548048019409,8.920663276512641e-06,2.573305130004883,0.8552250862121582,0.8552250862121582,0.0,148.7484588623047,154.0,24050.79296875,-0.0,2958.42236328125,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169444561004639,1.0,0.0,0.0,2.379248857498169,2.3792593479156494,3.777227277623753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4326171875,0.0,434.3399658203125,1895.4371337890625,0.0,1746.9549560546875,0.5942947268486023,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755560517311096,0.3758851587772369,0.3399583399295807,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624845385551452,0.489519327878952,0.4646471440792084,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427915811538696,0.4621489644050598,0.324181467294693,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091211557388306,0.4199587106704712,0.399274617433548,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914898991584778,0.2746085524559021,1.2453871965408323,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1257019042969,286.3445129394531,1.0,0.6118615865707397,1.0,1.0,0.0,1.0,-3.330556869506836,3.330548048019409,8.920663276512641e-06,2.573305130004883,0.8552250862121582,0.8552250862121582,0.0,148.7484588623047,154.0,24050.79296875,-0.0,2958.42236328125,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169444561004639,1.0,0.0,0.0,2.379248857498169,2.3792593479156494,3.777227277623753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4326171875,0.0,434.3399658203125,1895.4371337890625,0.0,1746.9549560546875,0.5942947268486023,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689088225364685,0.3748863041400909,0.3391854763031006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551571607589722,0.4886940419673919,0.4640009701251983,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351077079772948,0.4615489542484283,0.3238598704338074,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023218154907228,0.4194924831390381,0.398964375257492,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857440114021301,0.2742249667644501,1.244266152381897,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246643066406,286.33160400390625,1.0,0.6129831075668335,1.0,1.0,0.0,1.0,-3.326742172241211,3.326733350753784,8.900366083253175e-06,2.570406675338745,0.8628336787223816,0.8628336787223816,0.0,151.70884704589844,157.0,24147.263671875,-0.0,2966.988037109375,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173439860343933,1.0,0.0,0.0,2.4061086177825928,2.4061193466186523,3.862991775349656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28125,0.0,447.2840576171875,1895.4371337890625,0.0,1750.22412109375,0.6002568602561951,1.0,0.0,3.0,1.0,0.0
