time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689088225364685,0.3748863041400909,0.3391854763031006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551571607589722,0.4886940419673919,0.4640009701251983,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351077079772948,0.4615489542484283,0.3238598704338074,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023218154907228,0.4194924831390381,0.398964375257492,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857440114021301,0.2742249667644501,1.244266152381897,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246643066406,286.33160400390625,1.0,0.6129831075668335,1.0,1.0,0.0,1.0,-3.326742172241211,3.326733350753784,8.900366083253175e-06,2.570406675338745,0.8628336787223816,0.8628336787223816,0.0,151.70884704589844,157.0,24147.263671875,-0.0,2966.988037109375,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173439860343933,1.0,0.0,0.0,2.4061086177825928,2.4061193466186523,3.862991775349656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28125,0.0,447.2840576171875,1895.4371337890625,0.0,1750.22412109375,0.6002568602561951,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8657350540161133,0.3744097650051117,0.3388087451457977,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515193104743958,0.4882981479167938,0.4636833965778351,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313701391220092,0.4612677097320556,0.3237039744853973,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8991594314575195,0.4192735850811004,0.3988136351108551,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829878926277161,0.2740452587604522,1.2437288761138916,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135508418083191,1.0,1.0,0.0,1.0,-3.324892282485962,3.324883460998535,8.890523531590588e-06,2.568997621536255,0.8668211102485657,0.8668211102485657,0.0,153.1861114501953,157.0,24231.560546875,-0.0,2971.37060546875,1.0,283.1499938964844,285.544189453125,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176080346107483,1.0,0.0,0.0,2.419598340988159,2.419609308242798,3.906428958089237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.75341796875,0.0,453.8719482421875,1895.4371337890625,0.0,1752.3861083984375,0.6032523512840271,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627025485038757,0.3739582300186157,0.3384530544281006,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9479597210884094,0.4879231750965118,0.4633835852146148,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9277685284614564,0.4610088169574737,0.3235623240470886,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961208462715149,0.4190730154514313,0.398678183555603,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.7803477644920349,0.2738813757896423,1.2432520389556885,286.3337097167969,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141313314437866,1.0,1.0,0.0,1.0,-3.3231968879699707,3.323188066482544,8.881509529601317e-06,2.567707061767578,0.8709104657173157,0.8709104657173157,0.0,154.64756774902344,160.0,24313.6328125,-0.0,2975.992919921875,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180180549621582,1.0,0.0,0.0,2.4331886768341064,2.433199644088745,3.950435143451614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.708984375,0.0,460.5705261230469,1895.4371337890625,0.0,1755.745361328125,0.606269896030426,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569623231887817,0.3730947077274322,0.3377835154533386,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9410152435302734,0.4872071146965027,0.4628208875656128,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209074378013612,0.4605252742767334,0.3233075141906738,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903276324272156,0.4187022745609283,0.3984400033950805,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753386497497559,0.2735846042633056,1.242445707321167,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153280735015869,1.0,1.0,0.0,1.0,-3.3201520442962646,3.320143222808838,8.865343261277303e-06,2.5653939247131348,0.8793427348136902,0.8793427348136902,0.0,157.5516815185547,163.0,24479.388671875,-0.0,2985.86376953125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192204594612122,1.0,0.0,0.0,2.46057391166687,2.460585117340088,4.039859220483777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.775390625,0.0,474.280517578125,1895.4371337890625,0.0,1765.6121826171875,0.6123570799827576,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569623231887817,0.3730947077274322,0.3377835154533386,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9410152435302734,0.4872071146965027,0.4628208875656128,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209074378013612,0.4605252742767334,0.3233075141906738,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903276324272156,0.4187022745609283,0.3984400033950805,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753386497497559,0.2735846042633056,1.242445707321167,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153280735015869,1.0,1.0,0.0,1.0,-3.3201520442962646,3.320143222808838,8.865343261277303e-06,2.5653939247131348,0.8793427348136902,0.8793427348136902,0.0,157.5516815185547,163.0,24479.388671875,-0.0,2985.86376953125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192204594612122,1.0,0.0,0.0,2.46057391166687,2.460585117340088,4.039859220483777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.775390625,0.0,474.280517578125,1895.4371337890625,0.0,1765.6121826171875,0.6123570799827576,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515483140945435,0.372262567281723,0.3371489644050598,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9342493414878844,0.4865155816078186,0.4622879922389984,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.914451003074646,0.4600639641284942,0.3230737149715423,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848164081573486,0.4183540344238281,0.3982288837432861,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.770607054233551,0.2733186483383178,1.2417958974838257,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165708303451538,1.0,1.0,0.0,1.0,-3.3174312114715576,3.317422389984131,8.850924132275395e-06,2.5633320808410645,0.8881514668464661,0.8881514668464661,0.0,160.46255493164062,166.0,24646.46875,-0.0,2996.456298828125,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208133935928345,1.0,0.0,0.0,2.48825740814209,2.488268613815308,4.131273954044445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.625,0.0,488.4314880371094,1895.4371337890625,0.0,1778.71923828125,0.6185208559036255,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515483140945435,0.372262567281723,0.3371489644050598,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9342493414878844,0.4865155816078186,0.4622879922389984,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.914451003074646,0.4600639641284942,0.3230737149715423,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848164081573486,0.4183540344238281,0.3982288837432861,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.770607054233551,0.2733186483383178,1.2417958974838257,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165708303451538,1.0,1.0,0.0,1.0,-3.3174312114715576,3.317422389984131,8.850924132275395e-06,2.5633320808410645,0.8881514668464661,0.8881514668464661,0.0,160.46255493164062,166.0,24646.46875,-0.0,2996.456298828125,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208133935928345,1.0,0.0,0.0,2.48825740814209,2.488268613815308,4.131273954044445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.625,0.0,488.4314880371094,1895.4371337890625,0.0,1778.71923828125,0.6185208559036255,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463861346244812,0.3714428544044494,0.3365291953086853,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276537895202636,0.4858307838439941,0.4617651998996734,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084054827690125,0.4596059322357178,0.3228451311588287,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.879525363445282,0.4180120229721069,0.3980271816253662,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660940289497375,0.2730699777603149,1.2412374019622805,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1247253417969,286.3404541015625,1.0,0.6178449392318726,1.0,1.0,0.0,1.0,-3.314868211746216,3.314859390258789,8.837351742840838e-06,2.5613901615142822,0.8973067998886108,0.8973067998886108,0.0,163.39456176757812,169.0,24813.556640625,-0.0,3007.491455078125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225853204727173,1.0,0.0,0.0,2.516148328781128,2.516159772872925,4.224407916808559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.078125,0.0,502.99798583984375,1895.4371337890625,0.0,1793.345458984375,0.6247426867485046,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463861346244812,0.3714428544044494,0.3365291953086853,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276537895202636,0.4858307838439941,0.4617651998996734,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084054827690125,0.4596059322357178,0.3228451311588287,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.879525363445282,0.4180120229721069,0.3980271816253662,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660940289497375,0.2730699777603149,1.2412374019622805,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1247253417969,286.3404541015625,1.0,0.6178449392318726,1.0,1.0,0.0,1.0,-3.314868211746216,3.314859390258789,8.837351742840838e-06,2.5613901615142822,0.8973067998886108,0.8973067998886108,0.0,163.39456176757812,169.0,24813.556640625,-0.0,3007.491455078125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225853204727173,1.0,0.0,0.0,2.516148328781128,2.516159772872925,4.224407916808559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.078125,0.0,502.99798583984375,1895.4371337890625,0.0,1793.345458984375,0.6247426867485046,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414403796195984,0.3706279695034027,0.3359161019325256,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921266496181488,0.485144168138504,0.4612432718276977,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.902828574180603,0.459141731262207,0.3226142525672912,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744314312934875,0.4176681041717529,0.3978261947631836,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617762684822083,0.2728329300880432,1.2407420873641968,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.619141697883606,1.0,1.0,0.0,1.0,-3.3123881816864014,3.3123793601989746,8.824224096315447e-06,2.559509038925171,0.9068484902381896,0.9068484902381896,0.0,166.35025024414062,172.0,24979.87109375,-0.0,3018.822509765625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244063019752502,1.0,0.0,0.0,2.5442113876342773,2.5442230701446533,4.319164759181149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.08740234375,0.0,517.9694213867188,1895.4371337890625,0.0,1808.427001953125,0.634014368057251,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414403796195984,0.3706279695034027,0.3359161019325256,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921266496181488,0.485144168138504,0.4612432718276977,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.902828574180603,0.459141731262207,0.3226142525672912,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744314312934875,0.4176681041717529,0.3978261947631836,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617762684822083,0.2728329300880432,1.2407420873641968,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.619141697883606,1.0,1.0,0.0,1.0,-3.3123881816864014,3.3123793601989746,8.824224096315447e-06,2.559509038925171,0.9068484902381896,0.9068484902381896,0.0,166.35025024414062,172.0,24979.87109375,-0.0,3018.822509765625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244063019752502,1.0,0.0,0.0,2.5442113876342773,2.5442230701446533,4.319164759181149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.08740234375,0.0,517.9694213867188,1895.4371337890625,0.0,1808.427001953125,0.634014368057251,1.0,0.0,3.0,1.0,0.0
12325500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390235900878906,0.3701956570148468,0.3356031477451324,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181482791900636,0.4847770929336548,0.4609748125076294,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.900172770023346,0.4588824808597564,0.3224919140338897,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719383478164673,0.4174752831459045,0.3977191150188446,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596709728240967,0.2727033793926239,1.2404887676239014,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328552246094,1.0,0.6197914481163025,1.0,1.0,0.0,1.0,-3.3111088275909424,3.311100006103516,8.817462003207766e-06,2.5585408210754395,0.911558210849762,0.911558210849762,0.0,167.84254455566406,172.0,25122.384765625,-0.0,3024.477294921875,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255354523658752,1.0,0.0,0.0,2.580200672149658,2.5802125930786133,4.442222234501969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8662109375,0.0,539.2575073242188,1895.4371337890625,0.0,1817.803955078125,0.6399771571159363,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365787267684937,0.3697353601455688,0.3352612853050232,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.915016770362854,0.4843817949295044,0.4606773555278778,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974741697311401,0.4585921168327331,0.3223455846309662,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694173097610474,0.417257010936737,0.3975864946842193,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.7575462460517883,0.2725576162338257,1.240164279937744,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12518310546875,286.3277587890625,1.0,0.6204301118850708,1.0,1.0,0.0,1.0,-3.309614658355713,3.309605836868286,8.809554856270552e-06,2.5574052333831787,0.9163569808006288,0.9163569808006288,0.0,169.36798095703125,175.0,25227.423828125,-0.0,3029.84716796875,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726793110370636,1.0,0.0,0.0,2.6045243740081787,2.604536533355713,4.526371242263849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42333984375,0.0,553.6451416015625,1895.4371337890625,0.0,1828.271484375,0.648600697517395,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8316807746887207,0.368726372718811,0.3345105051994324,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908867359161377,0.4835004508495331,0.4600099921226501,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920435309410095,0.4579131007194519,0.3219943344593048,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643775582313538,0.4167385399341583,0.3972559869289398,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.75330650806427,0.2722108662128448,1.2393155097961426,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6216644644737244,1.0,1.0,0.0,1.0,-3.306069850921631,3.306061029434204,8.790782885625958e-06,2.5547008514404297,0.92582905292511,0.92582905292511,0.0,172.47732543945312,178.0,25501.7265625,-0.0,3039.689697265625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298752069473267,1.0,0.0,0.0,2.6802666187286377,2.680279493331909,4.793462835550599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7841796875,0.0,601.3062133789062,1895.4371337890625,0.0,1854.0225830078125,0.6669175624847412,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8316807746887207,0.368726372718811,0.3345105051994324,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908867359161377,0.4835004508495331,0.4600099921226501,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920435309410095,0.4579131007194519,0.3219943344593048,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643775582313538,0.4167385399341583,0.3972559869289398,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.75330650806427,0.2722108662128448,1.2393155097961426,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6216644644737244,1.0,1.0,0.0,1.0,-3.306069850921631,3.306061029434204,8.790782885625958e-06,2.5547008514404297,0.92582905292511,0.92582905292511,0.0,172.47732543945312,178.0,25501.7265625,-0.0,3039.689697265625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298752069473267,1.0,0.0,0.0,2.6802666187286377,2.680279493331909,4.793462835550599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7841796875,0.0,601.3062133789062,1895.4371337890625,0.0,1854.0225830078125,0.6669175624847412,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267828226089478,0.3676190376281738,0.3336663246154785,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030041098594666,0.482509970664978,0.4592365622520447,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866062164306641,0.4571178555488586,0.3215589523315429,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593724966049194,0.4161196053028106,0.396828681230545,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491001486778259,0.2717929780483246,1.238149881362915,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228175163269043,1.0,1.0,0.0,1.0,-3.3016860485076904,3.3016774654388428,8.767548024479765e-06,2.551337480545044,0.9352766871452332,0.9352766871452332,0.0,175.63958740234375,181.0,25818.744140625,-0.0,3047.981201171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334790825843811,1.0,0.0,0.0,2.765642642974853,2.7656562328338623,5.103703983877494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82275390625,0.0,658.5250854492188,1895.4371337890625,0.0,1884.31005859375,0.6875596642494202,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267828226089478,0.3676190376281738,0.3336663246154785,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030041098594666,0.482509970664978,0.4592365622520447,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866062164306641,0.4571178555488586,0.3215589523315429,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593724966049194,0.4161196053028106,0.396828681230545,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491001486778259,0.2717929780483246,1.238149881362915,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228175163269043,1.0,1.0,0.0,1.0,-3.3016860485076904,3.3016774654388428,8.767548024479765e-06,2.551337480545044,0.9352766871452332,0.9352766871452332,0.0,175.63958740234375,181.0,25818.744140625,-0.0,3047.981201171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334790825843811,1.0,0.0,0.0,2.765642642974853,2.7656562328338623,5.103703983877494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82275390625,0.0,658.5250854492188,1895.4371337890625,0.0,1884.31005859375,0.6875596642494202,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220007419586182,0.3664746880531311,0.3327783644199371,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974983096122742,0.4814650118350982,0.4584014415740967,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813290596008301,0.4562656283378601,0.321075826883316,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545480370521545,0.4154483675956726,0.3963426947593689,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450463771820068,0.2713379263877868,1.2367838621139526,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6238980889320374,1.0,1.0,0.0,1.0,-3.2968063354492188,3.296797513961792,8.741677447687835e-06,2.547577381134033,0.9447599053382874,0.9447599053382874,0.0,178.78363037109375,184.0,26190.150390625,-0.0,3055.064697265625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377630472183228,1.0,0.0,0.0,2.857042074203491,2.8570563793182373,5.446613613457885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.97998046875,0.0,723.8432006835938,1895.4371337890625,0.0,1920.553955078125,0.7096437215805054,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220007419586182,0.3664746880531311,0.3327783644199371,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974983096122742,0.4814650118350982,0.4584014415740967,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813290596008301,0.4562656283378601,0.321075826883316,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545480370521545,0.4154483675956726,0.3963426947593689,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450463771820068,0.2713379263877868,1.2367838621139526,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6238980889320374,1.0,1.0,0.0,1.0,-3.2968063354492188,3.296797513961792,8.741677447687835e-06,2.547577381134033,0.9447599053382874,0.9447599053382874,0.0,178.78363037109375,184.0,26190.150390625,-0.0,3055.064697265625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377630472183228,1.0,0.0,0.0,2.857042074203491,2.8570563793182373,5.446613613457885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.97998046875,0.0,723.8432006835938,1895.4371337890625,0.0,1920.553955078125,0.7096437215805054,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173184394836426,0.3652973473072052,0.3318609595298767,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921627402305603,0.4803720414638519,0.4575209021568298,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762364983558655,0.4553610384464264,0.320556491613388,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.849919855594635,0.4147314727306366,0.3958133161067962,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411569952964783,0.2708539068698883,1.23528254032135,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249212026596069,1.0,1.0,0.0,1.0,-3.2915780544281006,3.291569471359253,8.71397878654534e-06,2.543539047241211,0.954246461391449,0.954246461391449,0.0,181.9021911621093,187.0,26551.298828125,-0.0,3061.221435546875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425788640975952,1.0,0.0,0.0,2.9518208503723145,2.951836109161377,5.813976713398006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47216796875,0.0,796.0931396484375,1895.4371337890625,0.0,1961.5999755859373,0.7325356006622314,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173184394836426,0.3652973473072052,0.3318609595298767,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921627402305603,0.4803720414638519,0.4575209021568298,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762364983558655,0.4553610384464264,0.320556491613388,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.849919855594635,0.4147314727306366,0.3958133161067962,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411569952964783,0.2708539068698883,1.23528254032135,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249212026596069,1.0,1.0,0.0,1.0,-3.2915780544281006,3.291569471359253,8.71397878654534e-06,2.543539047241211,0.954246461391449,0.954246461391449,0.0,181.9021911621093,187.0,26551.298828125,-0.0,3061.221435546875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425788640975952,1.0,0.0,0.0,2.9518208503723145,2.951836109161377,5.813976713398006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47216796875,0.0,796.0931396484375,1895.4371337890625,0.0,1961.5999755859373,0.7325356006622314,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.8150013089179993,0.3646957278251648,0.3313931822776794,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895585536956787,0.4798073470592499,0.457065612077713,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8737583160400391,0.4548884928226471,0.3202845752239227,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476758003234863,0.4143559336662292,0.3955342769622803,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7392700910568237,0.2706017792224884,1.2344908714294434,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6254144310951233,1.0,1.0,0.0,1.0,-3.288853645324707,3.2888448238372803,8.699552381585818e-06,2.541431188583374,0.9589557647705078,0.9589557647705078,0.0,183.45269775390625,187.0,26749.853515625,-0.0,3064.0009765625,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450798153877258,1.0,0.0,0.0,3.007927417755127,3.0079433917999268,6.037095658939506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.83642578125,0.0,841.2586669921875,1895.4371337890625,0.0,1983.038330078125,0.7433319687843323,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126795887947083,0.3640887439250946,0.3309147953987121,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869835734367371,0.47923344373703,0.4565964043140411,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713117241859436,0.4544055759906769,0.3200011551380157,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.845464825630188,0.413971483707428,0.3952423632144928,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374095320701599,0.2703446447849273,1.2336629629135132,286.2083740234375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258949637413025,1.0,1.0,0.0,1.0,-3.2860267162323,3.286017894744873,8.684590284246951e-06,2.539241313934326,0.9637324213981628,0.9637324213981628,0.0,185.00331115722656,190.0,26900.458984375,-0.0,3066.552490234375,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475224137306213,1.0,0.0,0.0,3.048123836517334,3.048140048980713,6.199526296768454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.43310546875,0.0,874.327392578125,1895.4371337890625,0.0,2004.0552978515625,0.755788266658783,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080343008041382,0.3628530204296112,0.3299436569213867,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819593787193298,0.4780544638633728,0.4556330740451813,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.866550624370575,0.4534042179584503,0.3194133341312408,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411704897880554,0.4131732881069183,0.3946345746517181,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.733789324760437,0.2698148190975189,1.2319467067718506,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268269419670105,1.0,1.0,0.0,1.0,-3.2801990509033203,3.2801902294158936,8.653767508803867e-06,2.5347201824188232,0.9732215404510498,0.9732215404510498,0.0,188.08937072753903,193.0,27234.810546875,-0.0,3071.174560546875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523302435874939,1.0,0.0,0.0,3.144985675811768,3.145002841949463,6.599797757189663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.84521484375,0.0,958.0582275390624,1895.4371337890625,0.0,2045.6448974609373,0.779167652130127,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080343008041382,0.3628530204296112,0.3299436569213867,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819593787193298,0.4780544638633728,0.4556330740451813,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.866550624370575,0.4534042179584503,0.3194133341312408,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411704897880554,0.4131732881069183,0.3946345746517181,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.733789324760437,0.2698148190975189,1.2319467067718506,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268269419670105,1.0,1.0,0.0,1.0,-3.2801990509033203,3.2801902294158936,8.653767508803867e-06,2.5347201824188232,0.9732215404510498,0.9732215404510498,0.0,188.08937072753903,193.0,27234.810546875,-0.0,3071.174560546875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523302435874939,1.0,0.0,0.0,3.144985675811768,3.145002841949463,6.599797757189663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.84521484375,0.0,958.0582275390624,1895.4371337890625,0.0,2045.6448974609373,0.779167652130127,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033501505851746,0.3615943789482116,0.3289507031440735,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770877718925476,0.4768396914005279,0.4546346962451935,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619474768638611,0.4523613750934601,0.3187956809997558,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370222449302673,0.4123410284519195,0.393993467092514,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302793860435486,0.2692683637142181,1.230150580406189,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277232766151428,1.0,1.0,0.0,1.0,-3.2741310596466064,3.274122476577759,8.62170691107167e-06,2.530002355575561,0.9827201962471008,0.9827201962471008,0.0,191.1624755859375,196.0,27552.04296875,-0.0,3075.179443359375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568920254707336,1.0,0.0,0.0,3.2414591312408447,3.2414772510528564,7.010910394456005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69580078125,0.0,1046.618408203125,1895.4371337890625,0.0,2085.367919921875,0.8024476170539856,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033501505851746,0.3615943789482116,0.3289507031440735,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770877718925476,0.4768396914005279,0.4546346962451935,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619474768638611,0.4523613750934601,0.3187956809997558,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370222449302673,0.4123410284519195,0.393993467092514,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302793860435486,0.2692683637142181,1.230150580406189,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277232766151428,1.0,1.0,0.0,1.0,-3.2741310596466064,3.274122476577759,8.62170691107167e-06,2.530002355575561,0.9827201962471008,0.9827201962471008,0.0,191.1624755859375,196.0,27552.04296875,-0.0,3075.179443359375,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568920254707336,1.0,0.0,0.0,3.2414591312408447,3.2414772510528564,7.010910394456005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69580078125,0.0,1046.618408203125,1895.4371337890625,0.0,2085.367919921875,0.8024476170539856,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987497448921204,0.3603212833404541,0.3279415667057037,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723714351654053,0.4755975902080536,0.4536073803901672,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575019836425781,0.4512856602668762,0.3181526958942413,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330094814300537,0.4114822745323181,0.3933245241641998,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268660664558411,0.2687113285064697,1.2282962799072266,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.62859046459198,1.0,1.0,0.0,1.0,-3.2678747177124023,3.2678661346435547,8.588678610976785e-06,2.5251240730285645,0.9923800826072692,0.9923800826072692,0.0,194.2217254638672,199.0,27870.787109375,-0.0,3078.676025390625,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606444954872131,1.0,0.0,0.0,3.337100028991699,3.3371193408966064,7.430734854096954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5703125,0.0,1139.6236572265625,1895.4371337890625,0.0,2118.228271484375,0.8255202174186707,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987497448921204,0.3603212833404541,0.3279415667057037,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723714351654053,0.4755975902080536,0.4536073803901672,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575019836425781,0.4512856602668762,0.3181526958942413,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330094814300537,0.4114822745323181,0.3933245241641998,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268660664558411,0.2687113285064697,1.2282962799072266,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.62859046459198,1.0,1.0,0.0,1.0,-3.2678747177124023,3.2678661346435547,8.588678610976785e-06,2.5251240730285645,0.9923800826072692,0.9923800826072692,0.0,194.2217254638672,199.0,27870.787109375,-0.0,3078.676025390625,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606444954872131,1.0,0.0,0.0,3.337100028991699,3.3371193408966064,7.430734854096954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5703125,0.0,1139.6236572265625,1895.4371337890625,0.0,2118.228271484375,0.8255202174186707,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942988872528076,0.3590624630451202,0.326936662197113,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678435683250427,0.4743555784225464,0.4525714218616485,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532436490058899,0.450206309556961,0.3175004124641418,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291480541229248,0.4106214642524719,0.3926457464694977,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235588431358337,0.2681620717048645,1.2264468669891355,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294420957565308,1.0,1.0,0.0,1.0,-3.2615959644317627,3.261587381362915,8.555543900001794e-06,2.520208835601806,1.0,1.0,0.0,197.2518615722656,202.0,28216.68359375,-0.0,3081.9404296875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.396484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633944749832153,1.0,0.0,0.0,3.431277275085449,3.431297540664673,7.856062325117819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.095703125,0.0,1236.6414794921875,1895.4371337890625,0.0,2142.411376953125,0.8482325673103333,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942988872528076,0.3590624630451202,0.326936662197113,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678435683250427,0.4743555784225464,0.4525714218616485,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532436490058899,0.450206309556961,0.3175004124641418,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291480541229248,0.4106214642524719,0.3926457464694977,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235588431358337,0.2681620717048645,1.2264468669891355,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294420957565308,1.0,1.0,0.0,1.0,-3.2615959644317627,3.261587381362915,8.555543900001794e-06,2.520208835601806,1.0,1.0,0.0,197.2518615722656,202.0,28216.68359375,-0.0,3081.9404296875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.396484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633944749832153,1.0,0.0,0.0,3.431277275085449,3.431297540664673,7.856062325117819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.095703125,0.0,1236.6414794921875,1895.4371337890625,0.0,2142.411376953125,0.8482325673103333,1.0,0.0,3.0,1.0,0.0
