time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7921472191810608,0.3584469258785248,0.3264454901218414,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8656650185585022,0.4737434685230255,0.4520601630210876,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8511982560157776,0.4496743679046631,0.3171786069869995,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272832036018372,0.410198301076889,0.3923115730285644,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219524383544922,0.2678968012332916,1.2255560159683228,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.1127624511719,1.0,0.6298691630363464,1.0,1.0,0.0,1.0,-3.258530139923096,3.258521556854248,8.539369446225464e-06,2.517801284790039,1.0,1.0,0.0,198.7496032714844,202.0,28410.9296875,-0.0,3083.628173828125,1.0,283.1499938964844,285.1007995605469,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646105885505676,1.0,0.0,0.0,3.4827046394348145,3.4827253818511963,8.093317092061625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.31689453125,0.0,1293.0557861328125,1895.4371337890625,0.0,2153.1328125,0.8579959273338318,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7900440096855164,0.3578491508960724,0.3259632289409637,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635416626930237,0.473145455121994,0.451555460691452,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492061495780945,0.449156254529953,0.3168609738349914,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254585862159729,0.4097872674465179,0.3919828534126282,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203746438026428,0.2676432728767395,1.2246971130371094,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303004026412964,1.0,1.0,0.0,1.0,-3.25553297996521,3.2555243968963623,8.52355697134044e-06,2.515441656112671,1.0,1.0,0.0,200.2373962402344,190.0,28588.173828125,-0.0,3085.404052734375,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.341796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765753448009491,1.0,0.0,0.0,3.51593279838562,3.51595425605774,8.248489962170424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.52685546875,0.0,1330.421142578125,1895.4371337890625,0.0,2163.222900390625,0.8689237833023071,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926333546638489,0.3567215800285339,0.324807733297348,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665273785591125,0.4720009267330169,0.4503316879272461,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8521092534065247,0.4481722712516784,0.3160676062107086,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282444477081299,0.4090122282505035,0.3911060094833374,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228235602378845,0.2671853899955749,1.2219384908676147,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.626889705657959,1.0,1.0,0.0,1.0,-3.247349500656128,3.2473409175872803,8.480611541017424e-06,2.50905990600586,1.0,1.0,0.0,196.5220489501953,178.0,29016.29296875,-0.0,3047.119384765625,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683312892913818,1.0,0.0,0.0,3.5943973064422607,3.594419479370117,8.620758080724045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.32666015625,0.0,1421.496337890625,1895.4371337890625,0.0,2186.0341796875,0.8881410956382751,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926333546638489,0.3567215800285339,0.324807733297348,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665273785591125,0.4720009267330169,0.4503316879272461,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8521092534065247,0.4481722712516784,0.3160676062107086,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282444477081299,0.4090122282505035,0.3911060094833374,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228235602378845,0.2671853899955749,1.2219384908676147,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.626889705657959,1.0,1.0,0.0,1.0,-3.247349500656128,3.2473409175872803,8.480611541017424e-06,2.50905990600586,1.0,1.0,0.0,196.5220489501953,178.0,29016.29296875,-0.0,3047.119384765625,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683312892913818,1.0,0.0,0.0,3.5943973064422607,3.594419479370117,8.620758080724045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.32666015625,0.0,1421.496337890625,1895.4371337890625,0.0,2186.0341796875,0.8881410956382751,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996736764907837,0.3557164371013641,0.3236118257045746,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8742997646331787,0.470953494310379,0.4490408897399902,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595942854881287,0.4472869336605072,0.3152260780334472,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352412581443787,0.4083296954631805,0.3901575207710266,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288774847984314,0.2668283581733703,1.218870997428894,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.113525390625,286.1094055175781,1.0,0.6214777827262878,1.0,1.0,0.0,1.0,-3.238517999649048,3.23850965499878,8.434259143541567e-06,2.502121925354004,1.0,1.0,0.0,188.8890991210937,166.0,29461.41796875,-0.0,2985.982666015625,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714064717292786,1.0,0.0,0.0,3.6681602001190186,3.668183326721192,8.97821223588835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14599609375,0.0,1510.819091796875,1895.4371337890625,0.0,2213.338134765625,0.9062256813049316,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996736764907837,0.3557164371013641,0.3236118257045746,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8742997646331787,0.470953494310379,0.4490408897399902,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595942854881287,0.4472869336605072,0.3152260780334472,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352412581443787,0.4083296954631805,0.3901575207710266,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288774847984314,0.2668283581733703,1.218870997428894,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.113525390625,286.1094055175781,1.0,0.6214777827262878,1.0,1.0,0.0,1.0,-3.238517999649048,3.23850965499878,8.434259143541567e-06,2.502121925354004,1.0,1.0,0.0,188.8890991210937,166.0,29461.41796875,-0.0,2985.982666015625,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714064717292786,1.0,0.0,0.0,3.6681602001190186,3.668183326721192,8.97821223588835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14599609375,0.0,1510.819091796875,1895.4371337890625,0.0,2213.338134765625,0.9062256813049316,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097327947616577,0.3548230528831482,0.3224428594112396,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855476975440979,0.4700003564357757,0.4477598965167999,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704691529273987,0.4464946389198303,0.3143914639949798,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453142046928406,0.4077374041080475,0.3892151415348053,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374759912490845,0.2665728628635406,1.2158825397491455,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.614969789981842,1.0,1.0,0.0,1.0,-3.2298409938812256,3.229832649230957,8.388783498958219e-06,2.4952826499938965,1.0,1.0,0.0,179.2313690185547,154.0,29925.98046875,-0.0,2914.329833984375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748387455940247,1.0,0.0,0.0,3.738473653793335,3.738497734069824,9.325710266239184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61669921875,0.0,1599.376220703125,1895.4371337890625,0.0,2243.926513671875,0.9234776496887208,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097327947616577,0.3548230528831482,0.3224428594112396,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855476975440979,0.4700003564357757,0.4477598965167999,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704691529273987,0.4464946389198303,0.3143914639949798,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453142046928406,0.4077374041080475,0.3892151415348053,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374759912490845,0.2665728628635406,1.2158825397491455,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.614969789981842,1.0,1.0,0.0,1.0,-3.2298409938812256,3.229832649230957,8.388783498958219e-06,2.4952826499938965,1.0,1.0,0.0,179.2313690185547,154.0,29925.98046875,-0.0,2914.329833984375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748387455940247,1.0,0.0,0.0,3.738473653793335,3.738497734069824,9.325710266239184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61669921875,0.0,1599.376220703125,1895.4371337890625,0.0,2243.926513671875,0.9234776496887208,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217222690582275,0.3540262877941131,0.3213218450546264,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998705148696899,0.4691325426101684,0.4465172886848449,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844427466392517,0.4457844793796539,0.3135832548141479,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583181500434875,0.4072263836860657,0.3883074522018432,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485122680664062,0.2664094865322113,1.2131096124649048,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.607876718044281,1.0,1.0,0.0,1.0,-3.2216005325317383,3.2215921878814697,8.345655260200147e-06,2.488765954971313,1.0,1.0,0.0,168.4822540283203,142.0,30410.947265625,-0.0,2837.955078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785088419914246,1.0,0.0,0.0,3.806174278259277,3.806199312210083,9.666530331742251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.630859375,0.0,1687.849853515625,1895.4371337890625,0.0,2276.76220703125,0.940097451210022,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217222690582275,0.3540262877941131,0.3213218450546264,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998705148696899,0.4691325426101684,0.4465172886848449,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844427466392517,0.4457844793796539,0.3135832548141479,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583181500434875,0.4072263836860657,0.3883074522018432,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485122680664062,0.2664094865322113,1.2131096124649048,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.607876718044281,1.0,1.0,0.0,1.0,-3.2216005325317383,3.2215921878814697,8.345655260200147e-06,2.488765954971313,1.0,1.0,0.0,168.4822540283203,142.0,30410.947265625,-0.0,2837.955078125,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785088419914246,1.0,0.0,0.0,3.806174278259277,3.806199312210083,9.666530331742251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.630859375,0.0,1687.849853515625,1895.4371337890625,0.0,2276.76220703125,0.940097451210022,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284958600997925,0.3536593317985534,0.3207828402519226,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.908348560333252,0.4687273502349853,0.4459153413772583,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926079273223877,0.4454566538333893,0.3131926357746124,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.866005003452301,0.4069980680942535,0.3878714442253113,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550474405288696,0.2663586437702179,1.2118229866027832,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042020320892334,1.0,1.0,0.0,1.0,-3.217687129974365,3.2176787853240967,8.325191629410256e-06,2.4856626987457275,1.0,1.0,0.0,162.86538696289062,142.0,30679.408203125,-0.0,2799.005859375,1.0,283.1499938964844,285.0557861328125,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804312705993652,1.0,0.0,0.0,3.84703516960144,3.847060680389404,9.875192290564885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.919921875,0.0,1742.7947998046875,1895.4371337890625,0.0,2294.01318359375,0.9473218321800232,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359380960464478,0.3533146381378174,0.3202561438083648,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183319211006165,0.4683426916599273,0.4453251361846924,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9015892148017884,0.4451483190059662,0.3128097355365753,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.874557375907898,0.4067889153957367,0.3874463438987732,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.762348473072052,0.2663283944129944,1.2106008529663086,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.600470244884491,1.0,1.0,0.0,1.0,-3.213902473449707,3.2138941287994385,8.305411029141396e-06,2.482655763626098,1.0,1.0,0.0,157.14352416992188,130.0,30914.828125,-0.0,2759.8369140625,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33784.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823631763458252,1.0,0.0,0.0,3.87153697013855,3.871562957763672,1.0001384680435876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22265625,0.0,1776.307373046875,1895.4371337890625,0.0,2311.38330078125,0.9551517963409424,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528950810432434,0.3523849844932556,0.3190812170505523,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413418173789978,0.4673547446727752,0.4440305829048157,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.923263669013977,0.4442862868309021,0.3119460642337799,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939797282218933,0.4061795473098755,0.3864980340003967,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790807485580444,0.2661501169204712,1.2079166173934937,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928303599357605,1.0,1.0,0.0,1.0,-3.205528497695923,3.2055203914642334,8.261832590505946e-06,2.4760448932647705,1.0,1.0,0.0,145.68040466308594,118.0,31844.822265625,-0.0,2680.038818359375,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919287085533142,1.0,0.0,0.0,3.9255740642547607,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66357421875,0.0,1851.729248046875,1895.4371337890625,0.0,2397.8720703125,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528950810432434,0.3523849844932556,0.3190812170505523,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413418173789978,0.4673547446727752,0.4440305829048157,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.923263669013977,0.4442862868309021,0.3119460642337799,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939797282218933,0.4061795473098755,0.3864980340003967,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790807485580444,0.2661501169204712,1.2079166173934937,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928303599357605,1.0,1.0,0.0,1.0,-3.205528497695923,3.2055203914642334,8.261832590505946e-06,2.4760448932647705,1.0,1.0,0.0,145.68040466308594,118.0,31844.822265625,-0.0,2680.038818359375,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919287085533142,1.0,0.0,0.0,3.9255740642547607,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66357421875,0.0,1851.729248046875,1895.4371337890625,0.0,2397.8720703125,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.872145414352417,0.3506763279438019,0.3173686265945434,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650108218193054,0.4656256139278412,0.4422051310539245,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479700326919556,0.4426255524158478,0.3106547594070434,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163208603858948,0.4049095809459686,0.3850801885128021,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978072762489319,0.2654999494552612,1.2037091255187988,285.9324645996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847634673118591,1.0,1.0,0.0,1.0,-3.192964792251587,3.1929564476013184,8.196932867576834e-06,2.466233968734741,1.0,1.0,0.0,134.61672973632812,106.0,33587.33203125,-0.0,2594.501953125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130465149879456,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433416264277184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.37841796875,0.0,1892.639404296875,1895.4371337890625,0.0,2591.2763671875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.872145414352417,0.3506763279438019,0.3173686265945434,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650108218193054,0.4656256139278412,0.4422051310539245,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479700326919556,0.4426255524158478,0.3106547594070434,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163208603858948,0.4049095809459686,0.3850801885128021,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978072762489319,0.2654999494552612,1.2037091255187988,285.9324645996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847634673118591,1.0,1.0,0.0,1.0,-3.192964792251587,3.1929564476013184,8.196932867576834e-06,2.466233968734741,1.0,1.0,0.0,134.61672973632812,106.0,33587.33203125,-0.0,2594.501953125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130465149879456,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433416264277184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.37841796875,0.0,1892.639404296875,1895.4371337890625,0.0,2591.2763671875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941439390182495,0.3483843803405761,0.3150536119937897,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874013662338256,0.4632599949836731,0.4397246241569519,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727970957756042,0.4403147995471954,0.3088601231575012,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433282613754272,0.4030561447143554,0.3830683827400207,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.817963182926178,0.2643790543079376,1.197319507598877,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760584473609924,1.0,1.0,0.0,1.0,-3.174943447113037,3.174935340881348,8.104261723929085e-06,2.452150821685791,1.0,1.0,0.0,123.87844848632812,109.0,35390.76171875,-0.0,2500.75146484375,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.041015625,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.6220703125,0.977236032485962,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941439390182495,0.3483843803405761,0.3150536119937897,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874013662338256,0.4632599949836731,0.4397246241569519,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727970957756042,0.4403147995471954,0.3088601231575012,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433282613754272,0.4030561447143554,0.3830683827400207,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.817963182926178,0.2643790543079376,1.197319507598877,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760584473609924,1.0,1.0,0.0,1.0,-3.174943447113037,3.174935340881348,8.104261723929085e-06,2.452150821685791,1.0,1.0,0.0,123.87844848632812,109.0,35390.76171875,-0.0,2500.75146484375,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.041015625,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.6220703125,0.977236032485962,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9014562368392944,0.3462430238723755,0.3131159842014313,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9939460754394532,0.4610077738761902,0.4375886023044586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9802573919296264,0.4381076991558075,0.307314783334732,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.952256679534912,0.4012373089790344,0.3813308775424957,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8244577646255493,0.2632018625736236,1.1918340921401978,285.6015930175781,284.95001220703125,294.49420166015625,289.4940490722656,294.49267578125,297.1057434082031,285.60009765625,1.0,0.5719320178031921,1.0,1.0,0.0,1.0,-3.1595027446746826,3.159494638442993,8.025152965274174e-06,2.440032720565796,1.0,1.0,0.0,119.90564727783205,109.0,37110.82421875,-0.0,2449.425048828125,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.01318359375,293.1499938964844,293.1499938964844,282.1499938964844,35705.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522930145263672,1.0,0.0,0.0,3.980070114135742,3.98009729385376,1.0569993946774048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.89306640625,0.0,1929.923828125,1895.4371337890625,0.0,2956.75244140625,0.9793030619621276,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018091559410096,0.3457773923873901,0.3126607835292816,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.994309663772583,0.4605098068714142,0.4370865225791931,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806668758392334,0.4376257956027984,0.3069511651992798,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.952782154083252,0.4008316397666931,0.3809196352958679,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8248418569564819,0.2629308998584747,1.1905280351638794,285.59783935546875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712010264396667,1.0,1.0,0.0,1.0,-3.155848979949951,3.155841112136841,8.006475582078565e-06,2.4371590614318848,1.0,1.0,0.0,119.4713897705078,127.0,37205.25390625,-0.0,2440.0732421875,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540024161338806,1.0,0.0,0.0,3.981548547744751,3.981575965881348,1.0577847433523857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8916015625,0.0,1932.075439453125,1895.4371337890625,0.0,2972.771484375,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947532176971436,0.3443832397460937,0.3115624487400055,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9885582327842712,0.4590367078781128,0.4358551204204559,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740426540374756,0.436189204454422,0.3060687482357025,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9450728893280028,0.3996214270591736,0.3799283802509308,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8192254304885864,0.2621147334575653,1.1875078678131104,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4561767578125,1.0,0.5713664293289185,1.0,1.0,0.0,1.0,-3.1471614837646484,3.147153377532959,7.962091331137344e-06,2.4303011894226074,1.0,1.0,0.0,121.2125015258789,127.0,38666.6640625,-0.0,2432.8115234375,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655979633331299,1.0,0.0,0.0,3.984967231750488,3.984994649887085,1.0596020274533655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07421875,0.0,1937.0565185546875,1895.4371337890625,0.0,3081.51513671875,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824347853660583,0.3428934216499328,0.3103889226913452,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.977311074733734,0.4574664235115051,0.4345541000366211,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613185524940492,0.4346565008163452,0.3051294684410095,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9308613538742064,0.3983162343502044,0.3788787722587585,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8089226484298706,0.2612107992172241,1.184347152709961,285.4288635253906,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725002288818359,1.0,1.0,0.0,1.0,-3.1379945278167725,3.137986660003662,7.915483365650289e-06,2.423102617263794,1.0,1.0,0.0,125.06348419189452,145.0,39005.87109375,-0.0,2435.962646484375,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87162846326828,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4404296875,0.0,1940.900146484375,1895.4371337890625,0.0,3138.086181640625,0.9810943007469176,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8536403775215149,0.3397581875324249,0.3080982267856598,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449964761734008,0.4541588723659515,0.431991308927536,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.926712453365326,0.4314275085926056,0.3032893240451813,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977755904197693,0.3955394029617309,0.3768098652362823,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824657559394836,0.2592397332191467,1.1780846118927002,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768768787384033,1.0,1.0,0.0,1.0,-3.1199300289154053,3.119922161102295,7.824024578440003e-06,2.40891170501709,1.0,1.0,0.0,136.3942108154297,163.0,40777.15625,-0.0,2462.001953125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877685070037842,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52197265625,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.3330078125,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8536403775215149,0.3397581875324249,0.3080982267856598,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449964761734008,0.4541588723659515,0.431991308927536,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.926712453365326,0.4314275085926056,0.3032893240451813,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977755904197693,0.3955394029617309,0.3768098652362823,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824657559394836,0.2592397332191467,1.1780846118927002,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768768787384033,1.0,1.0,0.0,1.0,-3.1199300289154053,3.119922161102295,7.824024578440003e-06,2.40891170501709,1.0,1.0,0.0,136.3942108154297,163.0,40777.15625,-0.0,2462.001953125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877685070037842,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52197265625,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.3330078125,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8261120915412903,0.3364091515541076,0.3057242333889007,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9086433053016664,0.4506176710128784,0.429324597120285,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927112817764282,0.4279672503471374,0.3013739585876465,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671905994415283,0.3925341963768005,0.3746414482593536,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562472820281982,0.2570532858371734,1.1714040040969849,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.08905029296875,1.0,0.5829090476036072,1.0,1.0,0.0,1.0,-3.100928544998169,3.1009206771850586,7.728419404884335e-06,2.393994331359864,1.0,1.0,0.0,150.85125732421875,181.0,42509.875,-0.0,2502.443603515625,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902700126171112,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.26513671875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.740478515625,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8261120915412903,0.3364091515541076,0.3057242333889007,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9086433053016664,0.4506176710128784,0.429324597120285,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927112817764282,0.4279672503471374,0.3013739585876465,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671905994415283,0.3925341963768005,0.3746414482593536,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562472820281982,0.2570532858371734,1.1714040040969849,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.08905029296875,1.0,0.5829090476036072,1.0,1.0,0.0,1.0,-3.100928544998169,3.1009206771850586,7.728419404884335e-06,2.393994331359864,1.0,1.0,0.0,150.85125732421875,181.0,42509.875,-0.0,2502.443603515625,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902700126171112,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.26513671875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.740478515625,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003957271575928,0.33287513256073,0.3032493889331817,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791103363037109,0.4468667507171631,0.4265294671058655,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641520738601685,0.424294650554657,0.2993636727333069,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407410383224487,0.3893297612667084,0.3723520636558532,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337782979011536,0.2546830475330353,1.1642118692398071,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897752642631531,1.0,1.0,0.0,1.0,-3.080777406692505,3.0807697772979736,7.627700597367948e-06,2.3781864643096924,0.9991433024406432,0.9991433024406432,0.0,167.05795288085938,184.0,44199.6875,-0.0,2549.323486328125,1.0,280.955810546875,283.60205078125,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166005849838256,1.0,0.0,0.0,3.993988275527954,3.994015693664551,1.0644048415997531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.56298828125,0.0,1950.5247802734373,1895.4371337890625,0.0,3557.75390625,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003957271575928,0.33287513256073,0.3032493889331817,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791103363037109,0.4468667507171631,0.4265294671058655,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641520738601685,0.424294650554657,0.2993636727333069,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407410383224487,0.3893297612667084,0.3723520636558532,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337782979011536,0.2546830475330353,1.1642118692398071,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897752642631531,1.0,1.0,0.0,1.0,-3.080777406692505,3.0807697772979736,7.627700597367948e-06,2.3781864643096924,0.9991433024406432,0.9991433024406432,0.0,167.05795288085938,184.0,44199.6875,-0.0,2549.323486328125,1.0,280.955810546875,283.60205078125,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166005849838256,1.0,0.0,0.0,3.993988275527954,3.994015693664551,1.0644048415997531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.56298828125,0.0,1950.5247802734373,1895.4371337890625,0.0,3557.75390625,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834295034408569,0.3292012214660644,0.3004367053508758,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614000082015991,0.4429379999637604,0.4233477115631103,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8471634387969971,0.4204413890838623,0.2970646321773529,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250612616539001,0.3859627842903137,0.3696897029876709,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.720076858997345,0.2521689534187317,1.1553194522857666,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926112532615662,1.0,1.0,0.0,1.0,-3.056920051574707,3.056912660598755,7.50948811401031e-06,2.3595454692840576,0.994800329208374,0.994800329208374,0.0,177.77444458007812,172.0,45805.97265625,-0.0,2559.7568359375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929464876651764,1.0,0.0,0.0,3.990171670913696,3.990199089050293,1.062371552507102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.955078125,0.0,1946.5257568359373,1895.4371337890625,0.0,3676.235107421875,0.9818363189697266,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834295034408569,0.3292012214660644,0.3004367053508758,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614000082015991,0.4429379999637604,0.4233477115631103,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8471634387969971,0.4204413890838623,0.2970646321773529,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250612616539001,0.3859627842903137,0.3696897029876709,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.720076858997345,0.2521689534187317,1.1553194522857666,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926112532615662,1.0,1.0,0.0,1.0,-3.056920051574707,3.056912660598755,7.50948811401031e-06,2.3595454692840576,0.994800329208374,0.994800329208374,0.0,177.77444458007812,172.0,45805.97265625,-0.0,2559.7568359375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929464876651764,1.0,0.0,0.0,3.990171670913696,3.990199089050293,1.062371552507102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.955078125,0.0,1946.5257568359373,1895.4371337890625,0.0,3676.235107421875,0.9818363189697266,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798489928245544,0.3273502886295318,0.2988958656787872,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8578817248344421,0.440938264131546,0.4215922355651855,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8437809348106384,0.4184820652008056,0.2957977950572967,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8218985199928284,0.3842486441135406,0.3681940734386444,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7171451449394226,0.2508903741836548,1.1500800848007202,284.5971984863281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.5895690917969,1.0,0.5913673639297485,1.0,1.0,0.0,1.0,-3.0433411598205566,3.0433337688446045,7.442670266755158e-06,2.3489582538604736,0.9910820126533508,0.9910820126533508,0.0,179.15609741210938,172.0,47106.265625,-0.0,2541.078125,1.0,280.39306640625,283.232666015625,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377698302268982,1.0,0.0,0.0,3.9863431453704834,3.98637056350708,1.0603338296277798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.83349609375,0.0,1942.169677734375,1895.4371337890625,0.0,3752.14697265625,0.9809946417808532,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7782083749771118,0.325468897819519,0.2971889972686767,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8564620614051819,0.4388915002346039,0.4196575582027435,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423864245414734,0.4164780676364898,0.2943935990333557,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206201195716858,0.3824931979179382,0.3665331900119781,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.7158567309379578,0.2495844513177871,1.1442126035690308,284.5567321777344,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560302734375,1.0,0.5890410542488098,1.0,1.0,0.0,1.0,-3.028226137161255,3.0282187461853027,7.368606929958332e-06,2.3371570110321045,0.988012194633484,0.988012194633484,0.0,178.64910888671875,160.0,47299.41015625,-0.0,2509.8779296875,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166381835937,293.1499938964844,293.1499938964844,280.04998779296875,36267.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411006569862366,1.0,0.0,0.0,3.9808313846588135,3.98085880279541,1.0574037787591806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5302734375,0.0,1935.50732421875,1895.4371337890625,0.0,3782.4482421875,0.9798108339309692,1.0,0.0,3.0,1.0,0.0
