time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791051268577576,0.3217287361621856,0.2937167882919311,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8580315709114075,0.4347735345363617,0.4156706631183624,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.843801736831665,0.4124538600444793,0.2915104627609253,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220860958099365,0.3789674043655395,0.3630946278572082,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7168665528297424,0.2469870150089264,1.1319538354873655,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821266174316406,1.0,1.0,0.0,1.0,-2.996923923492432,2.9969167709350586,7.216369795060018e-06,2.312702417373657,0.9787408709526062,0.9787408709526062,0.0,173.86483764648438,148.0,48687.06640625,-0.0,2427.019287109375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514681100845336,1.0,0.0,0.0,3.96496057510376,3.964987754821777,1.0489892474652152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4345703125,0.0,1916.2509765625,1895.4371337890625,0.0,3876.178466796875,0.9763280749320984,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791051268577576,0.3217287361621856,0.2937167882919311,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8580315709114075,0.4347735345363617,0.4156706631183624,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.843801736831665,0.4124538600444793,0.2915104627609253,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220860958099365,0.3789674043655395,0.3630946278572082,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7168665528297424,0.2469870150089264,1.1319538354873655,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821266174316406,1.0,1.0,0.0,1.0,-2.996923923492432,2.9969167709350586,7.216369795060018e-06,2.312702417373657,0.9787408709526062,0.9787408709526062,0.0,173.86483764648438,148.0,48687.06640625,-0.0,2427.019287109375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514681100845336,1.0,0.0,0.0,3.96496057510376,3.964987754821777,1.0489892474652152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4345703125,0.0,1916.2509765625,1895.4371337890625,0.0,3876.178466796875,0.9763280749320984,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836529016494751,0.3179836571216583,0.290130466222763,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635077476501465,0.4305970072746277,0.4115105271339416,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489325046539307,0.4083793759346008,0.2885057926177978,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270576596260071,0.375396579504013,0.3594956696033478,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18701171875,0.7209653854370117,0.2443898618221283,1.1191322803497314,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732520222663879,1.0,1.0,0.0,1.0,-2.964261770248413,2.96425461769104,7.059217296045972e-06,2.2871875762939453,0.9669824838638306,0.9669824838638306,0.0,166.0336151123047,136.0,49972.08203125,-0.0,2327.837646484375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960706114768982,1.0,0.0,0.0,3.941448926925659,3.9414761066436768,1.0365854450355982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.89453125,0.0,1887.5350341796875,1895.4371337890625,0.0,3958.877685546875,0.9711441397666932,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836529016494751,0.3179836571216583,0.290130466222763,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635077476501465,0.4305970072746277,0.4115105271339416,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489325046539307,0.4083793759346008,0.2885057926177978,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270576596260071,0.375396579504013,0.3594956696033478,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18701171875,0.7209653854370117,0.2443898618221283,1.1191322803497314,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732520222663879,1.0,1.0,0.0,1.0,-2.964261770248413,2.96425461769104,7.059217296045972e-06,2.2871875762939453,0.9669824838638306,0.9669824838638306,0.0,166.0336151123047,136.0,49972.08203125,-0.0,2327.837646484375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960706114768982,1.0,0.0,0.0,3.941448926925659,3.9414761066436768,1.0365854450355982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.89453125,0.0,1887.5350341796875,1895.4371337890625,0.0,3958.877685546875,0.9711441397666932,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908721566200256,0.3142333030700683,0.2864765226840973,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719177842140198,0.4263683259487152,0.4072336554527282,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568650484085083,0.4042597413063049,0.2854199409484863,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345720171928406,0.3717850744724273,0.3557913303375244,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.727186381816864,0.2417944818735122,1.1060049533843994,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632038116455078,1.0,1.0,0.0,1.0,-2.930786609649658,2.9307796955108643,6.89995840730262e-06,2.2610418796539307,0.952740490436554,0.952740490436554,0.0,156.52200317382812,124.0,51148.42578125,-0.0,2220.808349609375,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689451456069946,1.0,0.0,0.0,3.9089863300323486,3.909013271331787,1.0195807362833875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9365234375,0.0,1848.0611572265625,1895.4371337890625,0.0,4031.910888671875,0.9639713168144226,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908721566200256,0.3142333030700683,0.2864765226840973,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719177842140198,0.4263683259487152,0.4072336554527282,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568650484085083,0.4042597413063049,0.2854199409484863,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345720171928406,0.3717850744724273,0.3557913303375244,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.727186381816864,0.2417944818735122,1.1060049533843994,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632038116455078,1.0,1.0,0.0,1.0,-2.930786609649658,2.9307796955108643,6.89995840730262e-06,2.2610418796539307,0.952740490436554,0.952740490436554,0.0,156.52200317382812,124.0,51148.42578125,-0.0,2220.808349609375,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689451456069946,1.0,0.0,0.0,3.9089863300323486,3.909013271331787,1.0195807362833875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9365234375,0.0,1848.0611572265625,1895.4371337890625,0.0,4031.910888671875,0.9639713168144226,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004055023193359,0.3104816377162933,0.2827849686145782,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829672336578369,0.4220955967903137,0.4028761684894562,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673661351203918,0.4001023769378662,0.2822790145874023,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444077968597412,0.3681389987468719,0.3520158231258392,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352593541145325,0.2392028272151947,1.0927165746688845,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524161458015442,1.0,1.0,0.0,1.0,-2.896825075149536,2.8968183994293213,6.740257504134206e-06,2.234522819519043,0.9360472559928894,0.9360472559928894,0.0,146.0830841064453,112.0,52206.34375,-0.0,2110.6015625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976271390914917,1.0,0.0,0.0,3.8659493923187256,3.865975856781006,9.972536645364016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8779296875,0.0,1796.3802490234375,1895.4371337890625,0.0,4096.22900390625,0.9544586539268494,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004055023193359,0.3104816377162933,0.2827849686145782,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829672336578369,0.4220955967903137,0.4028761684894562,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673661351203918,0.4001023769378662,0.2822790145874023,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444077968597412,0.3681389987468719,0.3520158231258392,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352593541145325,0.2392028272151947,1.0927165746688845,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524161458015442,1.0,1.0,0.0,1.0,-2.896825075149536,2.8968183994293213,6.740257504134206e-06,2.234522819519043,0.9360472559928894,0.9360472559928894,0.0,146.0830841064453,112.0,52206.34375,-0.0,2110.6015625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976271390914917,1.0,0.0,0.0,3.8659493923187256,3.865975856781006,9.972536645364016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8779296875,0.0,1796.3802490234375,1895.4371337890625,0.0,4096.22900390625,0.9544586539268494,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8061628937721252,0.3086269795894623,0.2809757590293884,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67486572265625,0.8896352052688599,0.4199644923210144,0.4007162153720855,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.87375807762146,0.3980318307876587,0.2807274460792541,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503861427307129,0.3663225769996643,0.3501444458961487,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.740147590637207,0.2379232496023178,1.0861493349075315,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.5468374490737915,1.0,1.0,0.0,1.0,-2.880046367645264,2.880039691925049,6.662041869276436e-06,2.221419095993042,0.9261860847473145,0.9261860847473145,0.0,140.60482788085938,112.0,53187.859375,-0.0,2055.453369140625,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817242622375488,1.0,0.0,0.0,3.8400137424468994,3.8400399684906006,9.83917857411143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.8349609375,0.0,1765.77734375,1895.4371337890625,0.0,4143.693359375,0.948704719543457,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120895028114319,0.3067421913146972,0.2790830731391907,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8967576622962952,0.4177950024604797,0.3984690606594085,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806170225143433,0.3959232270717621,0.279105931520462,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8568391799926758,0.3644720613956451,0.3481976687908172,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454191446304321,0.2366233021020889,1.0793765783309937,283.63360595703125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411319732666016,1.0,1.0,0.0,1.0,-2.862640857696533,2.862634420394897,6.581416528206319e-06,2.207838535308838,0.9169520735740662,0.9169520735740662,0.0,135.12339782714844,100.0,53136.06640625,-0.0,1999.85791015625,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827674031257628,1.0,0.0,0.0,3.810363531112671,3.810389280319214,9.687820465842378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.4580078125,0.0,1730.958251953125,1895.4371337890625,0.0,4152.73193359375,0.9421841502189636,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8255599141120911,0.3030285537242889,0.275383859872818,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.9142788648605348,0.4134824872016907,0.3940294086933136,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970447778701782,0.3917382359504699,0.2759125530719757,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724631667137146,0.360798180103302,0.3443528413772583,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582566738128662,0.234065294265747,1.0660502910614014,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576110839844,1.0,0.5294878482818604,1.0,1.0,0.0,1.0,-2.8283817768096924,2.8283753395080566,6.424145794881042e-06,2.181104183197021,0.8955620527267456,0.8955620527267456,0.0,123.8744659423828,88.0,53918.07421875,0.0,1890.0408935546875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988385796546936,1.0,0.0,0.0,3.739946603775024,3.739971876144409,9.333061257166264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.49267578125,0.0,1650.3499755859375,1895.4371337890625,0.0,4201.17919921875,0.9266653656959534,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581604003906,0.8255599141120911,0.3030285537242889,0.275383859872818,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.9142788648605348,0.4134824872016907,0.3940294086933136,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970447778701782,0.3917382359504699,0.2759125530719757,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724631667137146,0.360798180103302,0.3443528413772583,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582566738128662,0.234065294265747,1.0660502910614014,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576110839844,1.0,0.5294878482818604,1.0,1.0,0.0,1.0,-2.8283817768096924,2.8283753395080566,6.424145794881042e-06,2.181104183197021,0.8955620527267456,0.8955620527267456,0.0,123.8744659423828,88.0,53918.07421875,0.0,1890.0408935546875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988385796546936,1.0,0.0,0.0,3.739946603775024,3.739971876144409,9.333061257166264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.49267578125,0.0,1650.3499755859375,1895.4371337890625,0.0,4201.17919921875,0.9266653656959534,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457016944885254,0.3009758591651916,0.2726278305053711,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422308206558228,0.4107054769992828,0.390479177236557,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9229893684387208,0.3892029225826263,0.2734357118606567,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960159420967102,0.3584971129894256,0.3412959575653076,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780278325080872,0.2325187921524047,1.0554038286209106,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179374814033508,1.0,1.0,0.0,1.0,-2.8013405799865723,2.801334381103516,6.30093472864246e-06,2.1598095893859863,0.8801549673080444,0.8801549673080444,0.0,111.49601745605467,76.0,52323.15234375,0.0,1788.3978271484375,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738211035728456,1.0,0.0,0.0,3.6666412353515625,3.66666579246521,8.970778822003922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.5869140625,0.0,1566.392578125,1895.4371337890625,0.0,4074.78564453125,0.9103444814682008,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457016944885254,0.3009758591651916,0.2726278305053711,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422308206558228,0.4107054769992828,0.390479177236557,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9229893684387208,0.3892029225826263,0.2734357118606567,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960159420967102,0.3584971129894256,0.3412959575653076,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780278325080872,0.2325187921524047,1.0554038286209106,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179374814033508,1.0,1.0,0.0,1.0,-2.8013405799865723,2.801334381103516,6.30093472864246e-06,2.1598095893859863,0.8801549673080444,0.8801549673080444,0.0,111.49601745605467,76.0,52323.15234375,0.0,1788.3978271484375,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738211035728456,1.0,0.0,0.0,3.6666412353515625,3.66666579246521,8.970778822003922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.5869140625,0.0,1566.392578125,1895.4371337890625,0.0,4074.78564453125,0.9103444814682008,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794440031051636,0.3003683090209961,0.2713388204574585,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809521436691284,0.4094309508800506,0.3884734511375427,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.96462744474411,0.3881766498088836,0.2721304893493652,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363583326339722,0.3575845658779144,0.33964803814888,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100494742393494,0.2321456521749496,1.0501307249069214,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072080492973328,1.0,1.0,0.0,1.0,-2.787483692169189,2.787477493286133,6.238114565348951e-06,2.1488311290740967,0.8681595921516418,0.8681595921516418,0.0,97.93153381347656,79.0,50831.01171875,0.0,1702.7108154296875,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587835073471068,1.0,0.0,0.0,3.598596811294556,3.598620653152466,8.64091362018371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.14208984375,0.0,1489.99951171875,1895.4371337890625,0.0,3941.734130859375,0.8950986266136169,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794440031051636,0.3003683090209961,0.2713388204574585,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809521436691284,0.4094309508800506,0.3884734511375427,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.96462744474411,0.3881766498088836,0.2721304893493652,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363583326339722,0.3575845658779144,0.33964803814888,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100494742393494,0.2321456521749496,1.0501307249069214,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072080492973328,1.0,1.0,0.0,1.0,-2.787483692169189,2.787477493286133,6.238114565348951e-06,2.1488311290740967,0.8681595921516418,0.8681595921516418,0.0,97.93153381347656,79.0,50831.01171875,0.0,1702.7108154296875,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587835073471068,1.0,0.0,0.0,3.598596811294556,3.598620653152466,8.64091362018371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.14208984375,0.0,1489.99951171875,1895.4371337890625,0.0,3941.734130859375,0.8950986266136169,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043455123901368,0.3004219532012939,0.2710057497024536,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090050458908081,0.3847233951091766,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887036085128784,0.3878886699676513,0.2716208696365356,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644815325737,0.357412725687027,0.3390640020370483,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313059210777283,0.2324719429016113,1.0496104955673218,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018566250801086,1.0,1.0,0.0,1.0,-2.781246423721313,2.781240224838257,6.210105311765801e-06,2.143965482711792,0.8593513369560242,0.8593513369560242,0.0,90.5862274169922,97.0,49420.03125,0.0,1658.16748046875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457800984382628,1.0,0.0,0.0,3.539717435836792,3.539740800857544,8.360466381418519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.59765625,0.0,1425.1224365234375,1895.4371337890625,0.0,3824.867431640625,0.8818361163139343,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043455123901368,0.3004219532012939,0.2710057497024536,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090050458908081,0.3847233951091766,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887036085128784,0.3878886699676513,0.2716208696365356,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644815325737,0.357412725687027,0.3390640020370483,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313059210777283,0.2324719429016113,1.0496104955673218,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018566250801086,1.0,1.0,0.0,1.0,-2.781246423721313,2.781240224838257,6.210105311765801e-06,2.143965482711792,0.8593513369560242,0.8593513369560242,0.0,90.5862274169922,97.0,49420.03125,0.0,1658.16748046875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457800984382628,1.0,0.0,0.0,3.539717435836792,3.539740800857544,8.360466381418519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.59765625,0.0,1425.1224365234375,1895.4371337890625,0.0,3824.867431640625,0.8818361163139343,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.9045193195343018,0.3005457520484924,0.2710625231266022,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.4092603325843811,0.384600967168808,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9887333512306212,0.387869119644165,0.2715591490268707,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9645772576332092,0.3574629724025726,0.339048683643341,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.8316624164581299,0.2327773869037628,1.0507031679153442,284.3056640625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3175354003906,1.0,0.5023600459098816,1.0,1.0,0.0,1.0,-2.781848907470703,2.7818427085876465,6.212115295056719e-06,2.1441144943237305,0.8565713167190552,0.8565713167190552,0.0,90.56656646728516,97.0,48283.48828125,0.0,1659.28857421875,1.0,279.6956481933594,282.9562072753906,293.4222106933594,296.4208679199219,293.1499938964844,293.1499938964844,279.75,37383.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378512501716614,1.0,0.0,0.0,3.5142383575439453,3.514261245727539,8.240540978476929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.337890625,0.0,1397.274169921875,1895.4371337890625,0.0,3752.888427734375,0.8761047124862671,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.8999385833740234,0.3007872700691223,0.2713084518909454,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.9983124732971193,0.4093013405799866,0.3878738284111023,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9845573902130128,0.3879826664924621,0.2716556191444397,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.9595832824707032,0.3576406240463257,0.3392347991466522,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.8281127214431763,0.233195960521698,1.0526551008224487,284.3843078613281,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3879699707031,1.0,0.5045109391212463,1.0,1.0,0.0,1.0,-2.7888529300689697,2.788846731185913,6.243431016628165e-06,2.1495108604431152,0.853631854057312,0.853631854057312,0.0,92.0788803100586,115.0,48138.359375,0.0,1676.8409423828125,1.0,279.7411804199219,283.0290222167969,293.4495544433594,296.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,37224.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342835545539856,1.0,0.0,0.0,3.492628812789917,3.4926517009735107,8.139508622662106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.548828125,0.0,1373.802001953125,1895.4371337890625,0.0,3720.341064453125,0.8711510896682739,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.872838020324707,0.3013210892677307,0.2720735073089599,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732478260993958,0.4092572331428528,0.3881530463695526,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562362432479858,0.3883031010627746,0.2720919549465179,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276456236839294,0.3580996394157409,0.3399536311626434,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053534030914307,0.2341160476207733,1.0581711530685425,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116661787033081,1.0,1.0,0.0,1.0,-2.797945737838745,2.7979393005371094,6.284346909524174e-06,2.1565825939178467,0.8508887887001038,0.8508887887001038,0.0,100.69265747070312,133.0,46877.36328125,0.0,1731.6588134765625,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924262523651123,1.0,0.0,0.0,3.4592742919921875,3.459296703338623,7.984786520864873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2607421875,0.0,1337.2669677734375,1895.4371337890625,0.0,3628.442138671875,0.8634781837463379,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.872838020324707,0.3013210892677307,0.2720735073089599,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732478260993958,0.4092572331428528,0.3881530463695526,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562362432479858,0.3883031010627746,0.2720919549465179,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276456236839294,0.3580996394157409,0.3399536311626434,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053534030914307,0.2341160476207733,1.0581711530685425,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116661787033081,1.0,1.0,0.0,1.0,-2.797945737838745,2.7979393005371094,6.284346909524174e-06,2.1565825939178467,0.8508887887001038,0.8508887887001038,0.0,100.69265747070312,133.0,46877.36328125,0.0,1731.6588134765625,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924262523651123,1.0,0.0,0.0,3.4592742919921875,3.459296703338623,7.984786520864873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2607421875,0.0,1337.2669677734375,1895.4371337890625,0.0,3628.442138671875,0.8634781837463379,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432596325874329,0.3019239008426666,0.273044228553772,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368488788604736,0.4094913601875305,0.3887881636619568,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182734489440918,0.3887361586093902,0.2727211415767669,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924365639686584,0.3586793839931488,0.3409425914287567,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775765657424927,0.2351323515176773,1.0648517608642578,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5214999914169312,1.0,1.0,0.0,1.0,-2.809847354888916,2.80984115600586,6.338029379548971e-06,2.165804147720337,0.8508804440498352,0.8508804440498352,0.0,113.06608581542967,151.0,45622.62109375,0.0,1809.0614013671875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.33233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36491.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149121642112732,1.0,0.0,0.0,3.4399328231811523,3.4399547576904297,7.895746421127114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38232421875,0.0,1315.2386474609375,1895.4371337890625,0.0,3542.1328125,0.8588999509811401,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432596325874329,0.3019239008426666,0.273044228553772,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368488788604736,0.4094913601875305,0.3887881636619568,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182734489440918,0.3887361586093902,0.2727211415767669,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924365639686584,0.3586793839931488,0.3409425914287567,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775765657424927,0.2351323515176773,1.0648517608642578,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5214999914169312,1.0,1.0,0.0,1.0,-2.809847354888916,2.80984115600586,6.338029379548971e-06,2.165804147720337,0.8508804440498352,0.8508804440498352,0.0,113.06608581542967,151.0,45622.62109375,0.0,1809.0614013671875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.33233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36491.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149121642112732,1.0,0.0,0.0,3.4399328231811523,3.4399547576904297,7.895746421127114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38232421875,0.0,1315.2386474609375,1895.4371337890625,0.0,3542.1328125,0.8588999509811401,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167355060577393,0.3024011850357055,0.2740602791309356,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007215499878,0.4096965491771698,0.3895832598209381,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852395415306091,0.3890741765499115,0.2734091877937317,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619406223297119,0.3591629862785339,0.3420128226280212,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523339986801147,0.2360231131315231,1.071799874305725,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328309535980225,1.0,1.0,0.0,1.0,-2.822489023208618,2.8224825859069824,6.395445780071896e-06,2.175665855407715,0.8534191846847534,0.8534191846847534,0.0,127.93234252929688,169.0,44359.81640625,-0.0,1900.2728271484373,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057297110557556,1.0,0.0,0.0,3.434330701828003,3.43435287475586,7.870050922065275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6875,0.0,1307.101318359375,1895.4371337890625,0.0,3456.9326171875,0.8573698401451111,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167355060577393,0.3024011850357055,0.2740602791309356,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007215499878,0.4096965491771698,0.3895832598209381,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852395415306091,0.3890741765499115,0.2734091877937317,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619406223297119,0.3591629862785339,0.3420128226280212,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523339986801147,0.2360231131315231,1.071799874305725,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328309535980225,1.0,1.0,0.0,1.0,-2.822489023208618,2.8224825859069824,6.395445780071896e-06,2.175665855407715,0.8534191846847534,0.8534191846847534,0.0,127.93234252929688,169.0,44359.81640625,-0.0,1900.2728271484373,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057297110557556,1.0,0.0,0.0,3.434330701828003,3.43435287475586,7.870050922065275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6875,0.0,1307.101318359375,1895.4371337890625,0.0,3456.9326171875,0.8573698401451111,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914308309555054,0.3026889860630035,0.2749555110931396,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8721012473106384,0.4097473919391632,0.390296459197998,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575190305709839,0.3892364799976349,0.2740159034729004,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8362371325492859,0.359455794095993,0.3429613411426544,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.731103777885437,0.2366751134395599,1.0779694318771362,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448257923126221,1.0,1.0,0.0,1.0,-2.833707809448242,2.8337013721466064,6.446693532780046e-06,2.184452533721924,0.858307957649231,0.858307957649231,0.0,144.49432373046875,172.0,43074.94921875,-0.0,1998.1668701171875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963254690170288,1.0,0.0,0.0,3.4416518211364746,3.441673755645752,7.903639698270126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0927734375,0.0,1311.9822998046875,1895.4371337890625,0.0,3369.308837890625,0.858721137046814,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914308309555054,0.3026889860630035,0.2749555110931396,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8721012473106384,0.4097473919391632,0.390296459197998,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575190305709839,0.3892364799976349,0.2740159034729004,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8362371325492859,0.359455794095993,0.3429613411426544,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.731103777885437,0.2366751134395599,1.0779694318771362,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448257923126221,1.0,1.0,0.0,1.0,-2.833707809448242,2.8337013721466064,6.446693532780046e-06,2.184452533721924,0.858307957649231,0.858307957649231,0.0,144.49432373046875,172.0,43074.94921875,-0.0,1998.1668701171875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963254690170288,1.0,0.0,0.0,3.4416518211364746,3.441673755645752,7.903639698270126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0927734375,0.0,1311.9822998046875,1895.4371337890625,0.0,3369.308837890625,0.858721137046814,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.782972514629364,0.3027768135070801,0.2752528190612793,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8628514409065247,0.4097217321395874,0.3905052840709686,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8487305641174316,0.3892629742622375,0.2742046117782593,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280731439590454,0.3595438301563263,0.3432823419570923,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7242986559867859,0.2369291484355926,1.0802929401397705,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.549005925655365,1.0,1.0,0.0,1.0,-2.8377246856689453,2.8377182483673096,6.46520948066609e-06,2.187651872634888,0.8620677590370178,0.8620677590370178,0.0,150.7859344482422,172.0,41954.3515625,-0.0,2035.1505126953125,1.0,281.1926574707031,284.0802307128906,293.3373107910156,295.9667358398437,293.1499938964844,293.1499938964844,281.25,35614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893900513648987,1.0,0.0,0.0,3.449579954147339,3.449602127075196,7.940095656522317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.32080078125,0.0,1318.68505859375,1895.4371337890625,0.0,3304.502685546875,0.8603825569152832,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768470644950867,0.3029024302959442,0.2755639553070068,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561674952507019,0.4097281694412231,0.3907191157341003,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.842406690120697,0.3893245756626129,0.2744025290012359,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221021890640259,0.3596559464931488,0.3435955047607422,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7192802429199219,0.2371890544891357,1.0824366807937622,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5525188446044922,1.0,1.0,0.0,1.0,-2.8415472507476807,2.841540813446045,6.482803200924536e-06,2.1906731128692627,0.8653751611709595,0.8653751611709595,0.0,155.77235412597656,160.0,41745.24609375,-0.0,2065.59228515625,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989624023437,293.1499938964844,293.1499938964844,281.54998779296875,35474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865047693252563,1.0,0.0,0.0,3.4607324600219727,3.460754632949829,7.991519055394747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2353515625,0.0,1328.8919677734375,1895.4371337890625,0.0,3277.506103515625,0.8627105355262756,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752932906150818,0.3031446933746338,0.2758236229419708,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542895913124084,0.4097197353839874,0.3907615542411804,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406916260719299,0.389428436756134,0.27451092004776,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.820522665977478,0.3598517179489136,0.3438329696655273,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182257771492004,0.2376654744148254,1.084850788116455,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534713864326477,1.0,1.0,0.0,1.0,-2.8452322483062744,2.84522557258606,6.500034032796975e-06,2.193697690963745,0.874445378780365,0.874445378780365,0.0,157.33262634277344,148.0,40364.33984375,-0.0,2079.258544921875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761277794837952,1.0,0.0,0.0,3.490153551101685,3.490175724029541,8.12797452454106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4541015625,0.0,1356.778564453125,1895.4371337890625,0.0,3180.28173828125,0.8690413236618042,1.0,0.0,3.0,1.0,0.0
