time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752932906150818,0.3031446933746338,0.2758236229419708,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542895913124084,0.4097197353839874,0.3907615542411804,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406916260719299,0.389428436756134,0.27451092004776,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.820522665977478,0.3598517179489136,0.3438329696655273,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182257771492004,0.2376654744148254,1.084850788116455,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534713864326477,1.0,1.0,0.0,1.0,-2.8452322483062744,2.84522557258606,6.500034032796975e-06,2.193697690963745,0.874445378780365,0.874445378780365,0.0,157.33262634277344,148.0,40364.33984375,-0.0,2079.258544921875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761277794837952,1.0,0.0,0.0,3.490153551101685,3.490175724029541,8.12797452454106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4541015625,0.0,1356.778564453125,1895.4371337890625,0.0,3180.28173828125,0.8690413236618042,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810653448104858,0.303463727235794,0.2759269475936889,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602040410041809,0.4097667336463928,0.3906185030937195,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.846406102180481,0.389591783285141,0.2744859158992767,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260531425476074,0.3600933253765106,0.3438748121261596,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723375678062439,0.2381660342216491,1.086235284805298,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508298873901367,1.0,1.0,0.0,1.0,-2.846870183944702,2.8468637466430664,6.507866146421293e-06,2.195117235183716,0.8854323029518127,0.8854323029518127,0.0,153.0408172607422,136.0,38941.3984375,-0.0,2061.142578125,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649616837501526,1.0,0.0,0.0,3.528496265411377,3.528518915176392,8.307544021590729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.08154296875,0.0,1394.6434326171875,1895.4371337890625,0.0,3075.546142578125,0.8774042725563049,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810653448104858,0.303463727235794,0.2759269475936889,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602040410041809,0.4097667336463928,0.3906185030937195,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.846406102180481,0.389591783285141,0.2744859158992767,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260531425476074,0.3600933253765106,0.3438748121261596,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723375678062439,0.2381660342216491,1.086235284805298,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508298873901367,1.0,1.0,0.0,1.0,-2.846870183944702,2.8468637466430664,6.507866146421293e-06,2.195117235183716,0.8854323029518127,0.8854323029518127,0.0,153.0408172607422,136.0,38941.3984375,-0.0,2061.142578125,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649616837501526,1.0,0.0,0.0,3.528496265411377,3.528518915176392,8.307544021590729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.08154296875,0.0,1394.6434326171875,1895.4371337890625,0.0,3075.546142578125,0.8774042725563049,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918233275413513,0.3038623034954071,0.2759803831577301,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715183138847351,0.4098816812038421,0.3904095888137817,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572846055030823,0.3898208439350128,0.2744111716747284,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363147377967834,0.3603964447975158,0.3438447415828705,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325098514556885,0.2387067228555679,1.087181806564331,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461010932922363,1.0,1.0,0.0,1.0,-2.847695589065552,2.847689151763916,6.512003437819658e-06,2.195917844772339,0.898277997970581,0.898277997970581,0.0,145.47030639648438,124.0,37484.46875,-0.0,2025.7451171875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529652953147888,1.0,0.0,0.0,3.574361085891724,3.5743842124938965,8.524916665919591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75439453125,0.0,1441.5587158203125,1895.4371337890625,0.0,2963.052001953125,0.8874961733818054,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918233275413513,0.3038623034954071,0.2759803831577301,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715183138847351,0.4098816812038421,0.3904095888137817,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572846055030823,0.3898208439350128,0.2744111716747284,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363147377967834,0.3603964447975158,0.3438447415828705,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325098514556885,0.2387067228555679,1.087181806564331,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461010932922363,1.0,1.0,0.0,1.0,-2.847695589065552,2.847689151763916,6.512003437819658e-06,2.195917844772339,0.898277997970581,0.898277997970581,0.0,145.47030639648438,124.0,37484.46875,-0.0,2025.7451171875,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529652953147888,1.0,0.0,0.0,3.574361085891724,3.5743842124938965,8.524916665919591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75439453125,0.0,1441.5587158203125,1895.4371337890625,0.0,2963.052001953125,0.8874961733818054,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067720532417297,0.3043380379676819,0.2760326266288757,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876147866249084,0.4100665748119354,0.3901923894882202,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728513121604919,0.3901172876358032,0.274329125881195,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508491516113281,0.3607598841190338,0.3437981307506561,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451958060264587,0.2392885982990265,1.087963342666626,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401702523231506,1.0,1.0,0.0,1.0,-2.8482823371887207,2.848275899887085,6.515082077385159e-06,2.1965484619140625,0.9129478335380554,0.9129478335380554,0.0,136.02108764648438,112.0,35993.64453125,-0.0,1980.8131103515625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400943875312805,1.0,0.0,0.0,3.626357793807984,3.626381158828736,8.774746333983785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0595703125,0.0,1496.591552734375,1895.4371337890625,0.0,2842.596923828125,0.8990125060081482,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067720532417297,0.3043380379676819,0.2760326266288757,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876147866249084,0.4100665748119354,0.3901923894882202,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728513121604919,0.3901172876358032,0.274329125881195,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508491516113281,0.3607598841190338,0.3437981307506561,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451958060264587,0.2392885982990265,1.087963342666626,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401702523231506,1.0,1.0,0.0,1.0,-2.8482823371887207,2.848275899887085,6.515082077385159e-06,2.1965484619140625,0.9129478335380554,0.9129478335380554,0.0,136.02108764648438,112.0,35993.64453125,-0.0,1980.8131103515625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400943875312805,1.0,0.0,0.0,3.626357793807984,3.626381158828736,8.774746333983785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0595703125,0.0,1496.591552734375,1895.4371337890625,0.0,2842.596923828125,0.8990125060081482,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148610591888428,0.3040924668312073,0.275902658700943,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968797922134399,0.4097230732440948,0.3899357616901397,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818726539611816,0.3897835612297058,0.2741648256778717,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593373894691467,0.3605526387691498,0.3436417877674103,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525766491889954,0.239310085773468,1.0879117250442505,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368672609329224,1.0,1.0,0.0,1.0,-2.847377300262451,2.8473708629608154,6.511319497803925e-06,2.196021318435669,0.9172553420066832,0.9172553420066832,0.0,131.0502166748047,112.0,36963.9375,-0.0,1955.2012939453125,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485692739486694,1.0,0.0,0.0,3.651014089584351,3.6510379314422607,8.894475058696116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0654296875,0.0,1524.4024658203125,1895.4371337890625,0.0,2921.8720703125,0.9045414328575134,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.821857750415802,0.3032887279987335,0.275226354598999,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054588079452516,0.4088519811630249,0.3891535103321075,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901861906051636,0.3888938426971435,0.2735798358917236,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672782182693481,0.3598627746105194,0.3430128693580627,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594809532165527,0.2389646023511886,1.086259841918945,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.533187985420227,1.0,1.0,0.0,1.0,-2.8421878814697266,2.842181444168091,6.487980044767028e-06,2.192187786102295,0.9216100573539734,0.9216100573539734,0.0,126.41131591796876,100.0,36942.04296875,-0.0,1924.3365478515625,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855004072189331,1.0,0.0,0.0,3.67282772064209,3.672851800918579,9.001075795822544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.58837890625,0.0,1549.5352783203125,1895.4371337890625,0.0,2982.160400390625,0.9095264077186584,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.835283100605011,0.3007193505764007,0.2728919386863708,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924041748046875,0.4061048626899719,0.3865521848201751,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.906774640083313,0.3861088752746582,0.2716299295425415,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832863569259644,0.3575397431850433,0.3407903611660003,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733167409896851,0.2374868243932724,1.079261064529419,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247336626052856,1.0,1.0,0.0,1.0,-2.822839975357056,2.82283353805542,6.400484380719718e-06,2.177509307861328,0.9265486598014832,0.9265486598014832,0.0,117.35814666748048,88.0,37765.73828125,-0.0,1849.908447265625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726240992546082,1.0,0.0,0.0,3.7086002826690674,3.708624601364136,9.17726595162094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.67919921875,0.0,1592.2259521484375,1895.4371337890625,0.0,3147.4248046875,0.9177365899086,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.835283100605011,0.3007193505764007,0.2728919386863708,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924041748046875,0.4061048626899719,0.3865521848201751,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.906774640083313,0.3861088752746582,0.2716299295425415,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832863569259644,0.3575397431850433,0.3407903611660003,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733167409896851,0.2374868243932724,1.079261064529419,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247336626052856,1.0,1.0,0.0,1.0,-2.822839975357056,2.82283353805542,6.400484380719718e-06,2.177509307861328,0.9265486598014832,0.9265486598014832,0.0,117.35814666748048,88.0,37765.73828125,-0.0,1849.908447265625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726240992546082,1.0,0.0,0.0,3.7086002826690674,3.708624601364136,9.17726595162094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.67919921875,0.0,1592.2259521484375,1895.4371337890625,0.0,3147.4248046875,0.9177365899086,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.850360095500946,0.2974070906639099,0.2697621285915375,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.945222556591034,0.4024888873100281,0.3830098807811737,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270824193954468,0.3824939131736755,0.2690051794052124,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012708067893982,0.3543811440467834,0.3376691937446594,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887449860572815,0.2352550029754638,1.06850004196167,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149217247962952,1.0,1.0,0.0,1.0,-2.7949886322021484,2.794982433319092,6.2751705627306364e-06,2.1561920642852783,0.9278947114944458,0.9278947114944458,0.0,108.1037368774414,76.0,38439.2421875,-0.0,1762.4725341796875,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868693113327026,1.0,0.0,0.0,3.7324492931365967,3.7324740886688232,9.295679319620832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.70654296875,0.0,1622.13916015625,1895.4371337890625,0.0,3280.91796875,0.9233015775680542,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.850360095500946,0.2974070906639099,0.2697621285915375,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.945222556591034,0.4024888873100281,0.3830098807811737,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270824193954468,0.3824939131736755,0.2690051794052124,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012708067893982,0.3543811440467834,0.3376691937446594,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887449860572815,0.2352550029754638,1.06850004196167,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149217247962952,1.0,1.0,0.0,1.0,-2.7949886322021484,2.794982433319092,6.2751705627306364e-06,2.1561920642852783,0.9278947114944458,0.9278947114944458,0.0,108.1037368774414,76.0,38439.2421875,-0.0,1762.4725341796875,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868693113327026,1.0,0.0,0.0,3.7324492931365967,3.7324740886688232,9.295679319620832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.70654296875,0.0,1622.13916015625,1895.4371337890625,0.0,3280.91796875,0.9233015775680542,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.869588315486908,0.2936826646327972,0.2661977112293243,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690551161766052,0.3983405232429504,0.37889364361763,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521150588989258,0.3783808946609497,0.2659832537174225,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251368641853333,0.3507088422775268,0.3339919745922088,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075330257415771,0.2325338721275329,1.0552456378936768,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039790868759155,1.0,1.0,0.0,1.0,-2.761781454086304,2.761775255203247,6.127217602625024e-06,2.130700826644897,0.9256519079208374,0.9256519079208374,0.0,98.41686248779295,79.0,38982.68359375,-0.0,1666.7005615234375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979727625846863,1.0,0.0,0.0,3.743624210357666,3.7436490058898926,9.35142395519506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1201171875,0.0,1637.7532958984375,1895.4371337890625,0.0,3384.68017578125,0.9260348677635192,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.869588315486908,0.2936826646327972,0.2661977112293243,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690551161766052,0.3983405232429504,0.37889364361763,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521150588989258,0.3783808946609497,0.2659832537174225,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251368641853333,0.3507088422775268,0.3339919745922088,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075330257415771,0.2325338721275329,1.0552456378936768,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039790868759155,1.0,1.0,0.0,1.0,-2.761781454086304,2.761775255203247,6.127217602625024e-06,2.130700826644897,0.9256519079208374,0.9256519079208374,0.0,98.41686248779295,79.0,38982.68359375,-0.0,1666.7005615234375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979727625846863,1.0,0.0,0.0,3.743624210357666,3.7436490058898926,9.35142395519506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1201171875,0.0,1637.7532958984375,1895.4371337890625,0.0,3384.68017578125,0.9260348677635192,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749618530273438,0.2896707653999328,0.2625645101070404,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754683971405028,0.3938168287277221,0.3746138513088226,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590311646461488,0.3739135265350342,0.2628567218780517,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325557947158812,0.3466767072677612,0.3301667273044586,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125432729721069,0.2294708341360092,1.0413628816604614,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.6669616699219,1.0,0.4967895448207855,1.0,1.0,0.0,1.0,-2.7272331714630127,2.727227210998535,5.975055501039606e-06,2.1041293144226074,0.9198598861694336,0.9198598861694336,0.0,94.18643188476562,82.0,39430.3046875,-0.0,1596.5379638671875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070529341697692,1.0,0.0,0.0,3.741486787796021,3.741511583328247,9.340748761133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.56494140625,0.0,1638.02392578125,1895.4371337890625,0.0,3469.233642578125,0.925791084766388,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749618530273438,0.2896707653999328,0.2625645101070404,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754683971405028,0.3938168287277221,0.3746138513088226,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590311646461488,0.3739135265350342,0.2628567218780517,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325557947158812,0.3466767072677612,0.3301667273044586,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125432729721069,0.2294708341360092,1.0413628816604614,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.6669616699219,1.0,0.4967895448207855,1.0,1.0,0.0,1.0,-2.7272331714630127,2.727227210998535,5.975055501039606e-06,2.1041293144226074,0.9198598861694336,0.9198598861694336,0.0,94.18643188476562,82.0,39430.3046875,-0.0,1596.5379638671875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070529341697692,1.0,0.0,0.0,3.741486787796021,3.741511583328247,9.340748761133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.56494140625,0.0,1638.02392578125,1895.4371337890625,0.0,3469.233642578125,0.925791084766388,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734148740768433,0.2875876128673553,0.2607480883598327,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742203950881958,0.3914531171321869,0.3724459111690521,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9575732946395874,0.3715845644474029,0.2612800002098083,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.9310372471809388,0.3445615172386169,0.3282259702682495,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.811188817024231,0.22784423828125,1.034267544746399,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.493934154510498,1.0,1.0,0.0,1.0,-2.7096917629241943,2.709686040878296,5.898544714000309e-06,2.0906453132629395,0.915088951587677,0.915088951587677,0.0,93.40489196777344,82.0,40102.2734375,-0.0,1567.847900390625,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4461975097656,293.1499938964844,293.1499938964844,280.6499938964844,36287.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134119153022766,1.0,0.0,0.0,3.735370635986328,3.735395669937134,9.310236350756896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.45068359375,0.0,1632.4356689453125,1895.4371337890625,0.0,3528.239990234375,0.9245171546936036,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694958090782166,0.2854104340076446,0.2588275074958801,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.970460832118988,0.3889834880828857,0.3701633214950561,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.95333731174469,0.3691509664058685,0.2596150040626526,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9266150593757628,0.3423462212085724,0.3261816203594208,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.807652473449707,0.2261311411857605,1.0268073081970217,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.4913887679576874,1.0,1.0,0.0,1.0,-2.6912190914154053,2.691213130950928,5.818510089738993e-06,2.0764479637146,0.9105658531188964,0.9105658531188964,0.0,93.28732299804688,85.0,39784.5546875,-0.0,1541.232666015625,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149190187454224,1.0,0.0,0.0,3.7252159118652335,3.725240707397461,9.2596843614956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.42529296875,0.0,1622.063232421875,1895.4371337890625,0.0,3542.196533203125,0.9223953485488892,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583662509918213,0.2809504270553589,0.2549639940261841,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585905075073242,0.3838942646980285,0.3655270338058471,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403229355812072,0.3641452193260193,0.2562446594238281,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136247634887696,0.3377702534198761,0.3220210969448089,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970277070999146,0.2225732207298278,1.0115400552749634,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869762361049652,1.0,1.0,0.0,1.0,-2.6536097526550293,2.653604030609131,5.657230758515652e-06,2.0475313663482666,0.897834062576294,0.897834062576294,0.0,94.17445373535156,88.0,40037.9921875,-0.0,1493.1416015625,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217954277992249,1.0,0.0,0.0,3.6935875415802,3.693612098693848,9.10311541701958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00439453125,0.0,1588.9117431640625,1895.4371337890625,0.0,3605.718505859375,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583662509918213,0.2809504270553589,0.2549639940261841,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585905075073242,0.3838942646980285,0.3655270338058471,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403229355812072,0.3641452193260193,0.2562446594238281,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136247634887696,0.3377702534198761,0.3220210969448089,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970277070999146,0.2225732207298278,1.0115400552749634,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869762361049652,1.0,1.0,0.0,1.0,-2.6536097526550293,2.653604030609131,5.657230758515652e-06,2.0475313663482666,0.897834062576294,0.897834062576294,0.0,94.17445373535156,88.0,40037.9921875,-0.0,1493.1416015625,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217954277992249,1.0,0.0,0.0,3.6935875415802,3.693612098693848,9.10311541701958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00439453125,0.0,1588.9117431640625,1895.4371337890625,0.0,3605.718505859375,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488088250160217,0.2778475880622864,0.2518405020236969,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471418857574464,0.3800175189971924,0.3615516424179077,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283134341239928,0.3604701459407806,0.253424197435379,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026451110839844,0.3342704772949219,0.3184389173984527,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873619794845581,0.2197621315717697,0.9980682134628296,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834169745445251,1.0,1.0,0.0,1.0,-2.621185779571533,2.6211800575256348,5.519760179595323e-06,2.022480726242065,0.8886641263961792,0.8886641263961792,0.0,95.20011901855467,91.0,37986.4921875,-0.0,1453.801025390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023397564888,1.0,0.0,0.0,3.657072544097901,3.6570968627929688,8.924017720346455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86181640625,0.0,1548.4635009765625,1895.4371337890625,0.0,3425.384765625,0.90751451253891,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488088250160217,0.2778475880622864,0.2518405020236969,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471418857574464,0.3800175189971924,0.3615516424179077,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283134341239928,0.3604701459407806,0.253424197435379,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026451110839844,0.3342704772949219,0.3184389173984527,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873619794845581,0.2197621315717697,0.9980682134628296,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834169745445251,1.0,1.0,0.0,1.0,-2.621185779571533,2.6211800575256348,5.519760179595323e-06,2.022480726242065,0.8886641263961792,0.8886641263961792,0.0,95.20011901855467,91.0,37986.4921875,-0.0,1453.801025390625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023397564888,1.0,0.0,0.0,3.657072544097901,3.6570968627929688,8.924017720346455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86181640625,0.0,1548.4635009765625,1895.4371337890625,0.0,3425.384765625,0.90751451253891,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433464765548706,0.2760039567947387,0.2500198781490326,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398990273475648,0.3774162828922272,0.3589121699333191,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210909008979796,0.3580916225910187,0.2516306638717651,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963332772254944,0.331947922706604,0.3160755038261413,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7814539074897766,0.2179076522588729,0.9890798330307008,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810763597488403,1.0,1.0,0.0,1.0,-2.600023031234741,2.600017547607422,5.431117187981727e-06,2.0062146186828613,0.8793904185295105,0.8793904185295105,0.0,95.7810287475586,94.0,36015.1640625,-0.0,1428.1834716796875,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791918158531189,1.0,0.0,0.0,3.617347002029419,3.617371082305908,8.7311946117552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68798828125,0.0,1505.0679931640625,1895.4371337890625,0.0,3209.006103515625,0.8987128138542175,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433464765548706,0.2760039567947387,0.2500198781490326,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398990273475648,0.3774162828922272,0.3589121699333191,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210909008979796,0.3580916225910187,0.2516306638717651,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963332772254944,0.331947922706604,0.3160755038261413,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7814539074897766,0.2179076522588729,0.9890798330307008,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810763597488403,1.0,1.0,0.0,1.0,-2.600023031234741,2.600017547607422,5.431117187981727e-06,2.0062146186828613,0.8793904185295105,0.8793904185295105,0.0,95.7810287475586,94.0,36015.1640625,-0.0,1428.1834716796875,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791918158531189,1.0,0.0,0.0,3.617347002029419,3.617371082305908,8.7311946117552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68798828125,0.0,1505.0679931640625,1895.4371337890625,0.0,3209.006103515625,0.8987128138542175,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386337161064148,0.2747303247451782,0.2488278448581695,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933290719985962,0.3754689991474151,0.3570067882537842,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147300124168396,0.3563315868377685,0.2503595650196075,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907185196876526,0.3302313685417175,0.3143961727619171,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763842344284058,0.2166172862052917,0.9830182194709778,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798014461994171,1.0,1.0,0.0,1.0,-2.585468053817749,2.5854625701904297,5.370742655941285e-06,1.9951138496398928,0.8705064058303833,0.8705064058303833,0.0,96.6311264038086,97.0,34119.9921875,-0.0,1412.758544921875,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570540547370911,1.0,0.0,0.0,3.575965166091919,3.575988531112671,8.532569495400821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82080078125,0.0,1460.48486328125,1895.4371337890625,0.0,3001.379150390625,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386337161064148,0.2747303247451782,0.2488278448581695,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933290719985962,0.3754689991474151,0.3570067882537842,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147300124168396,0.3563315868377685,0.2503595650196075,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907185196876526,0.3302313685417175,0.3143961727619171,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763842344284058,0.2166172862052917,0.9830182194709778,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798014461994171,1.0,1.0,0.0,1.0,-2.585468053817749,2.5854625701904297,5.370742655941285e-06,1.9951138496398928,0.8705064058303833,0.8705064058303833,0.0,96.6311264038086,97.0,34119.9921875,-0.0,1412.758544921875,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570540547370911,1.0,0.0,0.0,3.575965166091919,3.575988531112671,8.532569495400821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82080078125,0.0,1460.48486328125,1895.4371337890625,0.0,3001.379150390625,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360271453857422,0.2741940319538116,0.2483297288417816,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295859336853028,0.3746199309825897,0.3561863601207733,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.911250114440918,0.3555648922920227,0.2498102635145187,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8876064419746399,0.3294866383075714,0.3136788010597229,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736585736274719,0.2160907834768295,0.9806078672409058,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.479477971792221,1.0,1.0,0.0,1.0,-2.5794644355773926,2.579458951950073,5.345990302885184e-06,1.9905610084533687,0.8667163848876953,0.8667163848876953,0.0,97.2677993774414,97.0,32737.328125,-0.0,1407.69580078125,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439956307411194,1.0,0.0,0.0,3.5547001361846924,3.5547235012054443,8.431391051999526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8017578125,0.0,1437.7783203125,1895.4371337890625,0.0,2879.068359375,0.8848361968994141,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335893750190735,0.2737574577331543,0.2479603290557861,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260480999946594,0.373875617980957,0.3555028438568115,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9080165028572084,0.3549045324325561,0.2493654787540435,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.884647786617279,0.3288378417491913,0.3130848407745361,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711007595062256,0.2156526893377304,0.9786967039108276,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793484210968017,1.0,1.0,0.0,1.0,-2.574653387069702,2.574647903442383,5.326221526047448e-06,1.9869251251220703,0.8620195984840393,0.8620195984840393,0.0,97.95198059082033,100.0,32272.05078125,-0.0,1404.416259765625,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358333706855774,1.0,0.0,0.0,3.5338830947875977,3.5339062213897705,8.3329285871514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.44873046875,0.0,1415.9254150390625,1895.4371337890625,0.0,2802.81201171875,0.880179762840271,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281437158584595,0.2729682624340057,0.2472963035106659,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182009696960448,0.3724984526634216,0.3542447686195373,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.901127278804779,0.3536994457244873,0.24855338037014,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780824542045593,0.3276426792144775,0.3120005130767822,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655163407325745,0.2148897349834442,0.9754678606987,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795022010803222,1.0,1.0,0.0,1.0,-2.5661840438842773,2.566178798675537,5.291565685183741e-06,1.9805524349212649,0.8539316058158875,0.8539316058158875,0.0,99.69992065429688,103.0,30462.814453125,-0.0,1401.042236328125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146798610687256,1.0,0.0,0.0,3.4917633533477783,3.491786003112793,8.135474445225555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33544921875,0.0,1372.185302734375,1895.4371337890625,0.0,2606.35498046875,0.8708295822143555,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281437158584595,0.2729682624340057,0.2472963035106659,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182009696960448,0.3724984526634216,0.3542447686195373,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.901127278804779,0.3536994457244873,0.24855338037014,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780824542045593,0.3276426792144775,0.3120005130767822,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655163407325745,0.2148897349834442,0.9754678606987,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795022010803222,1.0,1.0,0.0,1.0,-2.5661840438842773,2.566178798675537,5.291565685183741e-06,1.9805524349212649,0.8539316058158875,0.8539316058158875,0.0,99.69992065429688,103.0,30462.814453125,-0.0,1401.042236328125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146798610687256,1.0,0.0,0.0,3.4917633533477783,3.491786003112793,8.135474445225555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33544921875,0.0,1372.185302734375,1895.4371337890625,0.0,2606.35498046875,0.8708295822143555,1.0,0.0,3.0,1.0,0.0
