time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223973512649536,0.2723027467727661,0.2467613369226455,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101338982582092,0.3712702691555023,0.3531484603881836,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940410614013672,0.3526572585105896,0.2478707730770111,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712140321731567,0.3265811502933502,0.311063677072525,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597566843032837,0.2142586261034011,0.9729425311088562,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.11279296875,1.0,0.4800956845283508,1.0,1.0,0.0,1.0,-2.5592429637908936,2.5592377185821533,5.263293132884428e-06,1.975351929664612,0.8462585210800171,0.8462585210800171,0.0,101.7899932861328,106.0,28682.873046875,-0.0,1401.1544189453125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928591966629028,1.0,0.0,0.0,3.450103998184204,3.45012640953064,7.94250809121877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.44921875,0.0,1329.778076171875,1895.4371337890625,0.0,2406.326171875,0.8615867495536804,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223973512649536,0.2723027467727661,0.2467613369226455,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101338982582092,0.3712702691555023,0.3531484603881836,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940410614013672,0.3526572585105896,0.2478707730770111,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712140321731567,0.3265811502933502,0.311063677072525,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597566843032837,0.2142586261034011,0.9729425311088562,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.11279296875,1.0,0.4800956845283508,1.0,1.0,0.0,1.0,-2.5592429637908936,2.5592377185821533,5.263293132884428e-06,1.975351929664612,0.8462585210800171,0.8462585210800171,0.0,101.7899932861328,106.0,28682.873046875,-0.0,1401.1544189453125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928591966629028,1.0,0.0,0.0,3.450103998184204,3.45012640953064,7.94250809121877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.44921875,0.0,1329.778076171875,1895.4371337890625,0.0,2406.326171875,0.8615867495536804,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165016770362854,0.2717393040657043,0.2463295310735702,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9023990035057068,0.3701619207859039,0.3521787822246551,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868589997291565,0.351735383272171,0.2472839653491974,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643072247505188,0.3256240487098694,0.3102391064167022,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540196180343628,0.2137240618467331,0.9709218740463256,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810095131397247,1.0,1.0,0.0,1.0,-2.553434371948242,2.553429365158081,5.239717665972421e-06,1.971012711524964,0.8390117883682251,0.8390117883682251,0.0,104.12657928466795,109.0,26931.701171875,-0.0,1403.7999267578125,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699832916259766,1.0,0.0,0.0,3.4092936515808105,3.409315586090088,7.755719479973777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47216796875,0.0,1289.0675048828125,1895.4371337890625,0.0,2200.690185546875,0.852540135383606,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165016770362854,0.2717393040657043,0.2463295310735702,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9023990035057068,0.3701619207859039,0.3521787822246551,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868589997291565,0.351735383272171,0.2472839653491974,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643072247505188,0.3256240487098694,0.3102391064167022,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540196180343628,0.2137240618467331,0.9709218740463256,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810095131397247,1.0,1.0,0.0,1.0,-2.553434371948242,2.553429365158081,5.239717665972421e-06,1.971012711524964,0.8390117883682251,0.8390117883682251,0.0,104.12657928466795,109.0,26931.701171875,-0.0,1403.7999267578125,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699832916259766,1.0,0.0,0.0,3.4092936515808105,3.409315586090088,7.755719479973777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47216796875,0.0,1289.0675048828125,1895.4371337890625,0.0,2200.690185546875,0.852540135383606,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105292916297913,0.2712664604187011,0.245986208319664,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950319886207581,0.3691577613353729,0.3513156473636627,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.879785418510437,0.3509163558483124,0.2467749714851379,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575542569160461,0.3247555494308471,0.3095065355300903,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484466433525085,0.2132663130760193,0.969290018081665,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.482160747051239,1.0,1.0,0.0,1.0,-2.5485317707061768,2.5485265254974365,5.219872946327087e-06,1.9673566818237305,0.8322120308876038,0.8322120308876038,0.0,106.6348114013672,112.0,25209.189453125,-0.0,1408.3480224609375,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458635568618774,1.0,0.0,0.0,3.3696908950805664,3.369712352752685,7.576583129775827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3564453125,0.0,1250.3421630859375,1895.4371337890625,0.0,1989.7735595703125,0.8437688946723938,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105292916297913,0.2712664604187011,0.245986208319664,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950319886207581,0.3691577613353729,0.3513156473636627,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.879785418510437,0.3509163558483124,0.2467749714851379,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575542569160461,0.3247555494308471,0.3095065355300903,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484466433525085,0.2132663130760193,0.969290018081665,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.482160747051239,1.0,1.0,0.0,1.0,-2.5485317707061768,2.5485265254974365,5.219872946327087e-06,1.9673566818237305,0.8322120308876038,0.8322120308876038,0.0,106.6348114013672,112.0,25209.189453125,-0.0,1408.3480224609375,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458635568618774,1.0,0.0,0.0,3.3696908950805664,3.369712352752685,7.576583129775827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3564453125,0.0,1250.3421630859375,1895.4371337890625,0.0,1989.7735595703125,0.8437688946723938,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8073990345001221,0.2710376977920532,0.2458135187625885,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913003206253052,0.3686698377132416,0.3508909344673157,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762140870094299,0.3505187928676605,0.2465226948261261,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.85416579246521,0.3243317306041717,0.3091453015804291,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456573843955994,0.2130481600761413,0.9685201048851012,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4827991724014282,1.0,1.0,0.0,1.0,-2.546151876449585,2.5461466312408447,5.210251856624382e-06,1.965581059455872,0.8294124007225037,0.8294124007225037,0.0,107.96836853027344,112.0,24006.947265625,-0.0,1411.05126953125,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309404611587524,1.0,0.0,0.0,3.3501250743865967,3.350146532058716,7.488853839276999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.24560546875,0.0,1231.4207763671875,1895.4371337890625,0.0,1862.9556884765625,0.8394730091094971,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044596910476685,0.2708647549152374,0.2457150518894195,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878452777862549,0.3682360649108886,0.3505397737026214,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729287981987,0.3501769304275512,0.2463289499282837,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510459661483765,0.3239549696445465,0.3088473677635193,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7430965304374695,0.212865948677063,0.9679576754570008,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834906756877899,1.0,1.0,0.0,1.0,-2.544344663619995,2.544339418411255,5.202959528105566e-06,1.9642364978790283,0.8258043527603149,0.8258043527603149,0.0,109.26809692382812,115.0,23626.7265625,-0.0,1414.34521484375,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208774089813232,1.0,0.0,0.0,3.331500291824341,3.331521511077881,7.405818109873508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.6484375,0.0,1213.7437744140625,1895.4371337890625,0.0,1779.2467041015625,0.8333190679550171,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976473569869995,0.270092636346817,0.2452665418386459,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.880100429058075,0.3669853806495666,0.349606990814209,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655418753623962,0.3490715026855469,0.2457484900951385,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440971970558167,0.3228535056114197,0.3080436885356903,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373617887496948,0.212256908416748,0.96619313955307,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848669767379761,1.0,1.0,0.0,1.0,-2.538904905319214,2.5388998985290527,5.181002507015364e-06,1.960170030593872,0.8174431324005127,0.8174431324005127,0.0,112.21769714355467,118.0,22730.166015625,-0.0,1420.0615234375,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076804041862488,1.0,0.0,0.0,3.271702527999878,3.2717230319976807,7.142346021282719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55615234375,0.0,1156.4556884765625,1895.4371337890625,0.0,1671.8848876953125,0.818554699420929,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976473569869995,0.270092636346817,0.2452665418386459,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.880100429058075,0.3669853806495666,0.349606990814209,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655418753623962,0.3490715026855469,0.2457484900951385,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440971970558167,0.3228535056114197,0.3080436885356903,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373617887496948,0.212256908416748,0.96619313955307,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848669767379761,1.0,1.0,0.0,1.0,-2.538904905319214,2.5388998985290527,5.181002507015364e-06,1.960170030593872,0.8174431324005127,0.8174431324005127,0.0,112.21769714355467,118.0,22730.166015625,-0.0,1420.0615234375,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076804041862488,1.0,0.0,0.0,3.271702527999878,3.2717230319976807,7.142346021282719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55615234375,0.0,1156.4556884765625,1895.4371337890625,0.0,1671.8848876953125,0.818554699420929,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895028591156006,0.2687401175498962,0.2443274855613708,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711727857589722,0.3651790916919708,0.3481907546520233,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570113778114319,0.3473813533782959,0.2447865903377533,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361214995384216,0.3212383687496185,0.3067964017391205,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306681275367737,0.2112501710653305,0.9628601670265198,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860391318798065,1.0,1.0,0.0,1.0,-2.5294201374053955,2.5294151306152344,5.14258772454923e-06,1.9529563188552856,0.8067997694015503,0.8067997694015503,0.0,115.6277084350586,121.0,22155.9375,-0.0,1422.4888916015625,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031946778297424,1.0,0.0,0.0,3.1878905296325684,3.187910556793213,6.78109984164621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67431640625,0.0,1078.56640625,1895.4371337890625,0.0,1636.0555419921875,0.7991504669189453,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895028591156006,0.2687401175498962,0.2443274855613708,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711727857589722,0.3651790916919708,0.3481907546520233,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570113778114319,0.3473813533782959,0.2447865903377533,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361214995384216,0.3212383687496185,0.3067964017391205,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306681275367737,0.2112501710653305,0.9628601670265198,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860391318798065,1.0,1.0,0.0,1.0,-2.5294201374053955,2.5294151306152344,5.14258772454923e-06,1.9529563188552856,0.8067997694015503,0.8067997694015503,0.0,115.6277084350586,121.0,22155.9375,-0.0,1422.4888916015625,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031946778297424,1.0,0.0,0.0,3.1878905296325684,3.187910556793213,6.78109984164621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67431640625,0.0,1078.56640625,1895.4371337890625,0.0,1636.0555419921875,0.7991504669189453,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808548212051392,0.2670353353023529,0.2430147528648376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619124293327332,0.3630000650882721,0.3463731110095978,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481797575950623,0.3453207015991211,0.2435241043567657,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278043270111084,0.3192678093910217,0.3051708340644836,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235175371170044,0.2099349051713943,0.9580302834510804,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869029521942138,1.0,1.0,0.0,1.0,-2.516388416290283,2.516383171081543,5.089866135676857e-06,1.9429539442062376,0.7944258451461792,0.7944258451461792,0.0,119.23045349121094,109.0,21562.04296875,-0.0,1421.130615234375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988682746887207,1.0,0.0,0.0,3.087271451950073,3.0872905254364014,6.35979290564137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58544921875,0.0,989.767578125,1895.4371337890625,0.0,1601.8331298828125,0.7759867310523987,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808548212051392,0.2670353353023529,0.2430147528648376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619124293327332,0.3630000650882721,0.3463731110095978,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481797575950623,0.3453207015991211,0.2435241043567657,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278043270111084,0.3192678093910217,0.3051708340644836,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235175371170044,0.2099349051713943,0.9580302834510804,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869029521942138,1.0,1.0,0.0,1.0,-2.516388416290283,2.516383171081543,5.089866135676857e-06,1.9429539442062376,0.7944258451461792,0.7944258451461792,0.0,119.23045349121094,109.0,21562.04296875,-0.0,1421.130615234375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988682746887207,1.0,0.0,0.0,3.087271451950073,3.0872905254364014,6.35979290564137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58544921875,0.0,989.767578125,1895.4371337890625,0.0,1601.8331298828125,0.7759867310523987,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838059425354,0.2652099728584289,0.2413362115621566,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630930781364441,0.3606570959091186,0.3441343009471893,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493177890777588,0.3431119620800018,0.2419600337743759,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288070559501648,0.3171335160732269,0.3031268417835235,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243111729621887,0.2084599733352661,0.9512615203857422,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4827679693698883,1.0,1.0,0.0,1.0,-2.499218225479126,2.499213218688965,5.020761818741448e-06,1.9297425746917725,0.7805020809173584,0.7805020809173584,0.0,117.03743743896484,97.0,20940.92578125,-0.0,1389.76220703125,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919795274734497,1.0,0.0,0.0,2.972945213317871,2.972963094711304,5.89748879065155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12255859375,0.0,895.1445922851562,1895.4371337890625,0.0,1548.040771484375,0.7498087882995605,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838059425354,0.2652099728584289,0.2413362115621566,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630930781364441,0.3606570959091186,0.3441343009471893,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493177890777588,0.3431119620800018,0.2419600337743759,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288070559501648,0.3171335160732269,0.3031268417835235,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243111729621887,0.2084599733352661,0.9512615203857422,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4827679693698883,1.0,1.0,0.0,1.0,-2.499218225479126,2.499213218688965,5.020761818741448e-06,1.9297425746917725,0.7805020809173584,0.7805020809173584,0.0,117.03743743896484,97.0,20940.92578125,-0.0,1389.76220703125,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919795274734497,1.0,0.0,0.0,2.972945213317871,2.972963094711304,5.89748879065155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12255859375,0.0,895.1445922851562,1895.4371337890625,0.0,1548.040771484375,0.7498087882995605,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850759625434875,0.2642970085144043,0.2404282540082931,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666428923606873,0.3594668507575989,0.3429251313209533,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527151346206665,0.3419952392578125,0.2411161810159683,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319507837295532,0.3160460889339447,0.3020140528678894,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.726969838142395,0.2077015787363052,0.9474449157714844,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0603942871094,285.6390991210937,1.0,0.4795764982700348,1.0,1.0,0.0,1.0,-2.4897384643554688,2.4897336959838867,4.982764949090779e-06,1.9224220514297483,0.7730332612991333,0.7730332612991333,0.0,114.36097717285156,97.0,20609.322265625,-0.0,1366.39013671875,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,34269.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875181794166565,1.0,0.0,0.0,2.9041683673858643,2.9041857719421387,5.6277775684066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.05908203125,0.0,840.6149291992188,1895.4371337890625,0.0,1513.6754150390625,0.736775279045105,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898277640342712,0.2633924186229706,0.2395009845495224,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718441128730774,0.3582746088504791,0.3416846692562103,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577003479003906,0.340879887342453,0.2402520477771759,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365508913993835,0.3149554431438446,0.3008686006069183,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308499813079834,0.206940084695816,0.9434700012207032,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758234620094299,1.0,1.0,0.0,1.0,-2.479944467544556,2.4799394607543945,4.943647581967525e-06,1.9148508310317995,0.7651771306991577,0.7651771306991577,0.0,110.95562744140624,85.0,20306.615234375,-0.0,1339.7095947265625,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682552695274353,1.0,0.0,0.0,2.8470678329467773,2.8470845222473145,5.408651304605883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.546875,0.0,798.4681396484375,1895.4371337890625,0.0,1475.8768310546875,0.7211507558822632,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033738136291504,0.2616195678710937,0.2376178652048111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867905139923096,0.3559029400348663,0.3391496241092682,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721107840538025,0.3386696577072143,0.2384894490242004,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498259782791138,0.3127826452255249,0.298520028591156,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419750690460205,0.2054262012243271,0.935251533985138,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671393930912018,1.0,1.0,0.0,1.0,-2.4598233699798584,2.4598186016082764,4.863745289185317e-06,1.899278163909912,0.7486730217933655,0.7486730217933655,0.0,102.66826629638672,73.0,19667.90625,-0.0,1280.0989990234375,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714458465576172,1.0,0.0,0.0,2.711197853088379,2.7112133502960205,4.904737238575763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53173828125,0.0,702.4722900390625,1895.4371337890625,0.0,1393.1103515625,0.6903872489929199,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033738136291504,0.2616195678710937,0.2376178652048111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867905139923096,0.3559029400348663,0.3391496241092682,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721107840538025,0.3386696577072143,0.2384894490242004,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498259782791138,0.3127826452255249,0.298520028591156,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419750690460205,0.2054262012243271,0.935251533985138,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671393930912018,1.0,1.0,0.0,1.0,-2.4598233699798584,2.4598186016082764,4.863745289185317e-06,1.899278163909912,0.7486730217933655,0.7486730217933655,0.0,102.66826629638672,73.0,19667.90625,-0.0,1280.0989990234375,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714458465576172,1.0,0.0,0.0,2.711197853088379,2.7112133502960205,4.904737238575763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53173828125,0.0,702.4722900390625,1895.4371337890625,0.0,1393.1103515625,0.6903872489929199,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217118382453918,0.2599048912525177,0.2357341647148132,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084686636924744,0.3535655438899994,0.3365890979766845,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931175470352173,0.3365015983581543,0.2367140352725982,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694250583648682,0.3106375634670257,0.296140044927597,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584006190299988,0.2039417773485183,0.926891565322876,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573279023170471,1.0,1.0,0.0,1.0,-2.43944787979126,2.4394431114196777,4.783477834280348e-06,1.883488416671753,0.7311831712722778,0.7311831712722778,0.0,93.03289031982422,61.0,19034.564453125,-0.0,1215.4979248046875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593568325042725,1.0,0.0,0.0,2.5674350261688232,2.5674493312835693,4.398374926495308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.564453125,0.0,609.8744506835938,1895.4371337890625,0.0,1305.9644775390625,0.6580229997634888,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217118382453918,0.2599048912525177,0.2357341647148132,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084686636924744,0.3535655438899994,0.3365890979766845,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931175470352173,0.3365015983581543,0.2367140352725982,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694250583648682,0.3106375634670257,0.296140044927597,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584006190299988,0.2039417773485183,0.926891565322876,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573279023170471,1.0,1.0,0.0,1.0,-2.43944787979126,2.4394431114196777,4.783477834280348e-06,1.883488416671753,0.7311831712722778,0.7311831712722778,0.0,93.03289031982422,61.0,19034.564453125,-0.0,1215.4979248046875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593568325042725,1.0,0.0,0.0,2.5674350261688232,2.5674493312835693,4.398374926495308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.564453125,0.0,609.8744506835938,1895.4371337890625,0.0,1305.9644775390625,0.6580229997634888,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459392189979553,0.2582562565803528,0.233877345919609,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941541075706482,0.3512770533561706,0.3340391814708709,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238877892494202,0.3343885540962219,0.2349509745836258,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8973154425621033,0.3085338473320007,0.2937638461589813,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7820994853973389,0.2024994790554046,0.9185550808906556,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467731118202209,1.0,1.0,0.0,1.0,-2.4191648960113525,2.4191603660583496,4.704234470409574e-06,1.867756605148316,0.7128618359565735,0.7128618359565735,0.0,82.58907318115234,49.0,18453.728515625,-0.0,1148.69140625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469820141792297,1.0,0.0,0.0,2.41774845123291,2.41776180267334,3.900458125372097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96337890625,0.0,522.7160034179688,1895.4371337890625,0.0,1220.125,0.624524712562561,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459392189979553,0.2582562565803528,0.233877345919609,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941541075706482,0.3512770533561706,0.3340391814708709,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238877892494202,0.3343885540962219,0.2349509745836258,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8973154425621033,0.3085338473320007,0.2937638461589813,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7820994853973389,0.2024994790554046,0.9185550808906556,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467731118202209,1.0,1.0,0.0,1.0,-2.4191648960113525,2.4191603660583496,4.704234470409574e-06,1.867756605148316,0.7128618359565735,0.7128618359565735,0.0,82.58907318115234,49.0,18453.728515625,-0.0,1148.69140625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469820141792297,1.0,0.0,0.0,2.41774845123291,2.41776180267334,3.900458125372097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96337890625,0.0,522.7160034179688,1895.4371337890625,0.0,1220.125,0.624524712562561,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819456696510315,0.2566748559474945,0.2320616841316223,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827215671539308,0.3490434885025024,0.3315198123455047,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.967983067035675,0.332335352897644,0.2332140952348709,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405146837234496,0.3064770102500915,0.2914108037948608,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.815787672996521,0.2011040896177292,0.9103304147720336,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357049167156219,1.0,1.0,0.0,1.0,-2.3991622924804688,2.3991575241088867,4.6267414290923625e-06,1.852233648300171,0.6937819123268127,0.6937819123268127,0.0,71.6603775024414,52.0,17862.015625,-0.0,1081.2811279296875,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347619891166687,1.0,0.0,0.0,2.263904333114624,2.263916492462158,3.419869472054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.123046875,0.0,442.4269714355469,1895.4371337890625,0.0,1138.8983154296875,0.5903254151344299,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819456696510315,0.2566748559474945,0.2320616841316223,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827215671539308,0.3490434885025024,0.3315198123455047,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.967983067035675,0.332335352897644,0.2332140952348709,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405146837234496,0.3064770102500915,0.2914108037948608,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.815787672996521,0.2011040896177292,0.9103304147720336,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357049167156219,1.0,1.0,0.0,1.0,-2.3991622924804688,2.3991575241088867,4.6267414290923625e-06,1.852233648300171,0.6937819123268127,0.6937819123268127,0.0,71.6603775024414,52.0,17862.015625,-0.0,1081.2811279296875,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347619891166687,1.0,0.0,0.0,2.263904333114624,2.263916492462158,3.419869472054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.123046875,0.0,442.4269714355469,1895.4371337890625,0.0,1138.8983154296875,0.5903254151344299,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962401151657104,0.2559074759483337,0.2312471717596054,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952185750007628,0.3479479849338531,0.3303551971912384,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822353720664978,0.3313311636447906,0.232416883111,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9569119215011596,0.3054664731025696,0.2903265058994293,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277214169502258,0.2004235982894897,0.9066559076309204,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320501983165741,1.0,1.0,0.0,1.0,-2.3901078701019287,2.390103340148926,4.591837296175072e-06,1.845182061195373,0.6840307712554932,0.6840307712554932,0.0,68.14998626708984,52.0,17550.037109375,-0.0,1056.97314453125,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286389827728271,1.0,0.0,0.0,2.179337501525879,2.179349184036255,3.169147078097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1826171875,0.0,401.46685791015625,1895.4371337890625,0.0,1099.5831298828125,0.5741816759109497,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.90487802028656,0.2551420629024505,0.230494737625122,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469123244285583,0.3266725242137909,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9898973107337952,0.3303311765193939,0.2316688150167465,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.966069519519806,0.3044580221176147,0.2893058657646179,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347939848899841,0.1997440755367279,0.9032758474349976,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291206300258636,1.0,1.0,0.0,1.0,-2.3804218769073486,2.3804173469543457,4.554652605293086e-06,1.8376394510269165,0.6740698218345642,0.6740698218345642,0.0,66.013671875,70.0,17265.8671875,-0.0,1036.9339599609375,1.0,283.1499938964844,285.1004943847656,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.88671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225380897521973,1.0,0.0,0.0,2.1079745292663574,2.107985734939575,2.9649962129951746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.60986328125,0.0,370.0560302734375,1895.4371337890625,0.0,1061.3612060546875,0.5559138059616089,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887418270111084,0.2536165118217468,0.2292438447475433,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878330826759338,0.3449338376522064,0.3276014328002929,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.97367125749588,0.3283655047416687,0.2303915619850158,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946557879447937,0.3024522066116333,0.2875363230705261,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820037305355072,0.1983930617570877,0.8978023529052734,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300945699214935,1.0,1.0,0.0,1.0,-2.367969751358032,2.3679652214050293,4.507087851379765e-06,1.827947020530701,0.6538909673690796,0.6538909673690796,0.0,68.69760131835938,88.0,16684.556640625,-0.0,1035.118408203125,1.0,283.1499938964844,285.18359375,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100479364395142,1.0,0.0,0.0,1.951935648918152,1.951945662498474,2.542285812978662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8720703125,0.0,306.0758056640625,1895.4371337890625,0.0,986.1773071289062,0.5217350721359253,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.887418270111084,0.2536165118217468,0.2292438447475433,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878330826759338,0.3449338376522064,0.3276014328002929,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.97367125749588,0.3283655047416687,0.2303915619850158,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946557879447937,0.3024522066116333,0.2875363230705261,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.820037305355072,0.1983930617570877,0.8978023529052734,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300945699214935,1.0,1.0,0.0,1.0,-2.367969751358032,2.3679652214050293,4.507087851379765e-06,1.827947020530701,0.6538909673690796,0.6538909673690796,0.0,68.69760131835938,88.0,16684.556640625,-0.0,1035.118408203125,1.0,283.1499938964844,285.18359375,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100479364395142,1.0,0.0,0.0,1.951935648918152,1.951945662498474,2.542285812978662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8720703125,0.0,306.0758056640625,1895.4371337890625,0.0,986.1773071289062,0.5217350721359253,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497106432914734,0.2520751655101776,0.2282079607248306,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.9463420510292052,0.3426653146743774,0.3258065283298492,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289225339889526,0.3263761401176452,0.2292714715003967,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009105563163756,0.3004380166530609,0.2859999239444732,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849361896514893,0.1970096826553344,0.8933438062667847,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354577958583832,1.0,1.0,0.0,1.0,-2.356018543243408,2.3560140132904053,4.461687694856664e-06,1.8186479806900024,0.6334019303321838,0.6334019303321838,0.0,77.34423828125,106.0,16088.93359375,-0.0,1056.9925537109375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973952412605286,1.0,0.0,0.0,1.7978618144989014,1.7978708744049072,2.1567808516920206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.1484375,0.0,250.5761566162109,1895.4371337890625,0.0,914.4000244140624,0.4882271587848663,1.0,0.0,3.0,1.0,0.0
