time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497106432914734,0.2520751655101776,0.2282079607248306,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.9463420510292052,0.3426653146743774,0.3258065283298492,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289225339889526,0.3263761401176452,0.2292714715003967,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009105563163756,0.3004380166530609,0.2859999239444732,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849361896514893,0.1970096826553344,0.8933438062667847,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354577958583832,1.0,1.0,0.0,1.0,-2.356018543243408,2.3560140132904053,4.461687694856664e-06,1.8186479806900024,0.6334019303321838,0.6334019303321838,0.0,77.34423828125,106.0,16088.93359375,-0.0,1056.9925537109375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973952412605286,1.0,0.0,0.0,1.7978618144989014,1.7978708744049072,2.1567808516920206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.1484375,0.0,250.5761566162109,1895.4371337890625,0.0,914.4000244140624,0.4882271587848663,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135926127433777,0.2505259215831756,0.2272903770208358,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982389569282532,0.3404718339443207,0.3242217600345611,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835927844047546,0.324398398399353,0.2282588332891464,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.859455943107605,0.298418641090393,0.2845925092697143,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.74955815076828,0.1955993771553039,0.8893970251083374,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436101019382477,1.0,1.0,0.0,1.0,-2.345363140106201,2.3453586101531982,4.421412540978054e-06,1.810356616973877,0.6127026081085205,0.6127026081085205,0.0,89.50505065917969,124.0,15481.416015625,-0.0,1094.0826416015625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843555331230164,1.0,0.0,0.0,1.6480000019073486,1.6480082273483276,1.8122071310244802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0517578125,0.0,203.43019104003903,1895.4371337890625,0.0,845.396728515625,0.4558940827846527,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135926127433777,0.2505259215831756,0.2272903770208358,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982389569282532,0.3404718339443207,0.3242217600345611,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835927844047546,0.324398398399353,0.2282588332891464,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.859455943107605,0.298418641090393,0.2845925092697143,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.74955815076828,0.1955993771553039,0.8893970251083374,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436101019382477,1.0,1.0,0.0,1.0,-2.345363140106201,2.3453586101531982,4.421412540978054e-06,1.810356616973877,0.6127026081085205,0.6127026081085205,0.0,89.50505065917969,124.0,15481.416015625,-0.0,1094.0826416015625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843555331230164,1.0,0.0,0.0,1.6480000019073486,1.6480082273483276,1.8122071310244802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0517578125,0.0,203.43019104003903,1895.4371337890625,0.0,845.396728515625,0.4558940827846527,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794973254203796,0.2489879578351974,0.2264624983072281,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604551553726196,0.338326632976532,0.3227746188640594,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472574949264526,0.3224438726902008,0.2273252755403518,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254914879798889,0.2964069545269012,0.2832773625850677,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205917239189148,0.1941763907670974,0.8857954144477844,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534697830677032,1.0,1.0,0.0,1.0,-2.335601568222046,2.335597038269043,4.384681687952252e-06,1.802759289741516,0.5919051766395569,0.5919051766395569,0.0,103.9296875,112.0,14859.9287109375,-0.0,1140.8206787109375,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707839727401733,1.0,0.0,0.0,1.5040501356124878,1.50405752658844,1.509447713488044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.483154296875,0.0,164.02503967285156,1895.4371337890625,0.0,778.82958984375,0.4250778257846832,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794973254203796,0.2489879578351974,0.2264624983072281,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604551553726196,0.338326632976532,0.3227746188640594,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472574949264526,0.3224438726902008,0.2273252755403518,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254914879798889,0.2964069545269012,0.2832773625850677,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205917239189148,0.1941763907670974,0.8857954144477844,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534697830677032,1.0,1.0,0.0,1.0,-2.335601568222046,2.335597038269043,4.384681687952252e-06,1.802759289741516,0.5919051766395569,0.5919051766395569,0.0,103.9296875,112.0,14859.9287109375,-0.0,1140.8206787109375,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707839727401733,1.0,0.0,0.0,1.5040501356124878,1.50405752658844,1.509447713488044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.483154296875,0.0,164.02503967285156,1895.4371337890625,0.0,778.82958984375,0.4250778257846832,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7718027234077454,0.2482364922761917,0.2259199768304824,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8521978855133057,0.3372752368450165,0.3219230771064758,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8394039273262024,0.3214851319789886,0.2267604619264602,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.8178680539131165,0.2954123616218567,0.2824815809726715,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137495875358582,0.1934685558080673,0.8833080530166626,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547929465770721,1.0,1.0,0.0,1.0,-2.329307794570923,2.329303503036499,4.361167157185264e-06,1.7979071140289309,0.5815654993057251,0.5815654993057251,0.0,107.48186492919922,112.0,14536.0126953125,-0.0,1147.927001953125,1.0,283.1499938964844,285.5599975585937,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563750147819519,1.0,0.0,0.0,1.4288184642791748,1.4288253784179688,1.3622209849017966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.70751953125,0.0,145.15611267089844,1895.4371337890625,0.0,746.3397827148438,0.4114598035812378,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685273289680481,0.2475290894508361,0.225322738289833,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.848675549030304,0.336261123418808,0.321010023355484,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.8360676169395447,0.3205659985542297,0.2261511832475662,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144797682762146,0.2944493591785431,0.2816182672977447,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7105918526649475,0.1927868276834488,0.8804712295532227,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546742141246795,1.0,1.0,0.0,1.0,-2.322317361831665,2.322313070297241,4.33505920227617e-06,1.7924792766571045,0.571187436580658,0.571187436580658,0.0,108.71387481689452,100.0,14257.1435546875,-0.0,1145.03369140625,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566692352294922,1.0,0.0,0.0,1.367568850517273,1.3675755262374878,1.247934591219746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.606201171875,0.0,131.57763671875,1895.4371337890625,0.0,714.9639892578125,0.3960555791854858,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696598172187805,0.2462501674890518,0.2240833044052124,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8497662544250488,0.3343499302864074,0.319118320941925,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371959924697876,0.3188518285751343,0.224888876080513,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.815383791923523,0.2926268875598907,0.2798125743865967,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113053202629089,0.1915168017148971,0.8743724226951599,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511509537696838,1.0,1.0,0.0,1.0,-2.307544946670532,2.3075406551361084,4.280132088751998e-06,1.7809944152832031,0.5506556630134583,0.5506556630134583,0.0,106.8292999267578,88.0,13643.3916015625,-0.0,1121.306640625,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422695279121399,1.0,0.0,0.0,1.2396433353424072,1.2396492958068848,1.02538500357241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.947265625,0.0,105.18069458007812,1895.4371337890625,0.0,655.1048583984375,0.36898273229599,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696598172187805,0.2462501674890518,0.2240833044052124,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8497662544250488,0.3343499302864074,0.319118320941925,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371959924697876,0.3188518285751343,0.224888876080513,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.815383791923523,0.2926268875598907,0.2798125743865967,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113053202629089,0.1915168017148971,0.8743724226951599,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511509537696838,1.0,1.0,0.0,1.0,-2.307544946670532,2.3075406551361084,4.280132088751998e-06,1.7809944152832031,0.5506556630134583,0.5506556630134583,0.0,106.8292999267578,88.0,13643.3916015625,-0.0,1121.306640625,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422695279121399,1.0,0.0,0.0,1.2396433353424072,1.2396492958068848,1.02538500357241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.947265625,0.0,105.18069458007812,1895.4371337890625,0.0,655.1048583984375,0.36898273229599,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783498167991638,0.245136484503746,0.2228506505489349,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588630557060242,0.3325863778591156,0.3172146081924438,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459944128990173,0.3172930479049682,0.2236234694719314,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236639499664307,0.2909375131130218,0.2779804766178131,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186769247055054,0.1903736591339111,0.86811363697052,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446737468242645,1.0,1.0,0.0,1.0,-2.2925379276275635,2.2925338745117188,4.224692020216025e-06,1.7693164348602295,0.530372679233551,0.530372679233551,0.0,101.03831481933594,76.0,13018.01171875,-0.0,1082.3385009765625,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275750160217285,1.0,0.0,0.0,1.1208349466323853,1.120840311050415,8.382562555198093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.781494140625,0.0,83.90422058105469,1895.4371337890625,0.0,599.1673583984375,0.346913069486618,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783498167991638,0.245136484503746,0.2228506505489349,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588630557060242,0.3325863778591156,0.3172146081924438,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459944128990173,0.3172930479049682,0.2236234694719314,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236639499664307,0.2909375131130218,0.2779804766178131,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186769247055054,0.1903736591339111,0.86811363697052,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446737468242645,1.0,1.0,0.0,1.0,-2.2925379276275635,2.2925338745117188,4.224692020216025e-06,1.7693164348602295,0.530372679233551,0.530372679233551,0.0,101.03831481933594,76.0,13018.01171875,-0.0,1082.3385009765625,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275750160217285,1.0,0.0,0.0,1.1208349466323853,1.120840311050415,8.382562555198093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.781494140625,0.0,83.90422058105469,1895.4371337890625,0.0,599.1673583984375,0.346913069486618,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934029698371887,0.2440954893827438,0.2216236889362335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8749098777770996,0.3308915197849273,0.3153094053268432,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614747524261475,0.315803200006485,0.222358837723732,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378540277481079,0.2893111109733581,0.2761388421058655,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7309051156044006,0.1893069595098495,0.861842691898346,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363510906696319,1.0,1.0,0.0,1.0,-2.2775115966796875,2.2775075435638428,4.169561634626007e-06,1.757622480392456,0.5099748373031616,0.5099748373031616,0.0,92.91645050048828,64.0,12467.2744140625,-0.0,1034.7806396484375,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133182406425476,1.0,0.0,0.0,1.028481125831604,1.0284861326217651,7.058072526433534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.029296875,0.0,70.44973754882812,1895.4371337890625,0.0,549.5111694335938,0.3297061026096344,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934029698371887,0.2440954893827438,0.2216236889362335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8749098777770996,0.3308915197849273,0.3153094053268432,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614747524261475,0.315803200006485,0.222358837723732,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378540277481079,0.2893111109733581,0.2761388421058655,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7309051156044006,0.1893069595098495,0.861842691898346,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363510906696319,1.0,1.0,0.0,1.0,-2.2775115966796875,2.2775075435638428,4.169561634626007e-06,1.757622480392456,0.5099748373031616,0.5099748373031616,0.0,92.91645050048828,64.0,12467.2744140625,-0.0,1034.7806396484375,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133182406425476,1.0,0.0,0.0,1.028481125831604,1.0284861326217651,7.058072526433534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.029296875,0.0,70.44973754882812,1895.4371337890625,0.0,549.5111694335938,0.3297061026096344,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144938349723816,0.2430671900510788,0.2203641533851623,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983476758003235,0.3292089104652405,0.3133695423603058,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843126893043518,0.314324289560318,0.2210674732923507,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.858726441860199,0.2876950800418854,0.2742606997489929,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484873533248901,0.1882698684930801,0.8554874658584595,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268226325511932,1.0,1.0,0.0,1.0,-2.2622275352478027,2.262223243713379,4.1138723645417485e-06,1.7457245588302612,0.4894573390483856,0.4894573390483856,0.0,83.4451675415039,52.0,11938.7119140625,-0.0,982.3530883789062,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499804675579071,1.0,0.0,0.0,0.947555661201477,0.9475603103637696,5.991049789599856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90625,0.0,60.317996978759766,1895.4371337890625,0.0,506.323486328125,0.3157532811164856,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144938349723816,0.2430671900510788,0.2203641533851623,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983476758003235,0.3292089104652405,0.3133695423603058,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843126893043518,0.314324289560318,0.2210674732923507,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.858726441860199,0.2876950800418854,0.2742606997489929,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484873533248901,0.1882698684930801,0.8554874658584595,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268226325511932,1.0,1.0,0.0,1.0,-2.2622275352478027,2.262223243713379,4.1138723645417485e-06,1.7457245588302612,0.4894573390483856,0.4894573390483856,0.0,83.4451675415039,52.0,11938.7119140625,-0.0,982.3530883789062,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499804675579071,1.0,0.0,0.0,0.947555661201477,0.9475603103637696,5.991049789599856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90625,0.0,60.317996978759766,1895.4371337890625,0.0,506.323486328125,0.3157532811164856,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269647359848022,0.2425558269023895,0.2197244018316269,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.9139626622200012,0.328369528055191,0.3123885095119476,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991084098815918,0.3135868608951568,0.2204135209321975,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725228905677795,0.2868878543376922,0.2733096182346344,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601171135902405,0.1877576410770416,0.8522806167602539,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.421724408864975,1.0,1.0,0.0,1.0,-2.254500389099121,2.2544963359832764,4.085866748937406e-06,1.7397078275680542,0.4791519343852997,0.4791519343852997,0.0,78.37716674804688,52.0,11679.451171875,-0.0,955.0313720703124,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932613968849182,1.0,0.0,0.0,0.9101495146751404,0.9101540446281432,5.527374824509936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.18603515625,0.0,56.08607482910156,1895.4371337890625,0.0,486.679443359375,0.309642344713211,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416116833686829,0.2420472204685211,0.2190810441970825,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339792132377625,0.3275319337844848,0.3114028871059418,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.917596995830536,0.3128516674041748,0.21975639462471,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891968727111816,0.2860814034938812,0.2723530530929565,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743008732795715,0.1872485876083374,0.8490607142448425,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4164538383483886,1.0,1.0,0.0,1.0,-2.2467377185821533,2.246733427047729,4.057832029502606e-06,1.733662247657776,0.4688161015510559,0.4688161015510559,0.0,73.15690612792969,40.0,11422.2392578125,-0.0,927.2715454101562,1.0,283.1499938964844,286.2394714355469,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865475594997406,1.0,0.0,0.0,0.8743595480918884,0.8743640184402466,5.101214384239938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.21044921875,0.0,52.27237319946289,1895.4371337890625,0.0,467.3357238769531,0.3039761781692505,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825339078903198,0.2410407066345214,0.2177911251783371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817074537277222,0.3258644044399261,0.309425413608551,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679734110832214,0.3113904297351837,0.2184385508298874,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.937165379524231,0.2844723165035248,0.2704304158687591,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126829862594604,0.1862392574548721,0.842601478099823,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055012762546539,1.0,1.0,0.0,1.0,-2.231161832809448,2.2311577796936035,4.001885372417746e-06,1.7215286493301392,0.4480628967285156,0.4480628967285156,0.0,62.40192031860352,43.0,10912.52734375,-0.0,871.0637817382812,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720603227615356,1.0,0.0,0.0,0.806948721408844,0.8069530129432678,4.344955328861033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.125,0.0,45.65107727050781,1895.4371337890625,0.0,428.2301330566406,0.2937280535697937,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825339078903198,0.2410407066345214,0.2177911251783371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817074537277222,0.3258644044399261,0.309425413608551,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679734110832214,0.3113904297351837,0.2184385508298874,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.937165379524231,0.2844723165035248,0.2704304158687591,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126829862594604,0.1862392574548721,0.842601478099823,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055012762546539,1.0,1.0,0.0,1.0,-2.231161832809448,2.2311577796936035,4.001885372417746e-06,1.7215286493301392,0.4480628967285156,0.4480628967285156,0.0,62.40192031860352,43.0,10912.52734375,-0.0,871.0637817382812,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720603227615356,1.0,0.0,0.0,0.806948721408844,0.8069530129432678,4.344955328861033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.125,0.0,45.65107727050781,1895.4371337890625,0.0,428.2301330566406,0.2937280535697937,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087671637535096,0.2400219440460205,0.2167075276374817,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243662416934967,0.3034994602203369,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923692941665648,0.3099205493927002,0.2172819823026657,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660000801086426,0.2828487455844879,0.2687199413776397,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341688513755798,0.1852196902036667,0.8371698260307312,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989049196243286,1.0,1.0,0.0,1.0,-2.213036298751831,2.213032484054565,3.937508154194802e-06,1.7075310945510864,0.4272016584873199,0.4272016584873199,0.0,57.03922653198242,61.0,10404.2353515625,-0.0,833.47607421875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561828374862671,1.0,0.0,0.0,0.7445701956748962,0.7445743083953857,3.699173589666317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.949951171875,0.0,40.11789321899414,1895.4371337890625,0.0,389.1526184082031,0.284688800573349,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087671637535096,0.2400219440460205,0.2167075276374817,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243662416934967,0.3034994602203369,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923692941665648,0.3099205493927002,0.2172819823026657,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660000801086426,0.2828487455844879,0.2687199413776397,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341688513755798,0.1852196902036667,0.8371698260307312,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989049196243286,1.0,1.0,0.0,1.0,-2.213036298751831,2.213032484054565,3.937508154194802e-06,1.7075310945510864,0.4272016584873199,0.4272016584873199,0.0,57.03922653198242,61.0,10404.2353515625,-0.0,833.47607421875,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561828374862671,1.0,0.0,0.0,0.7445701956748962,0.7445743083953857,3.699173589666317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.949951171875,0.0,40.11789321899414,1895.4371337890625,0.0,389.1526184082031,0.284688800573349,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960748910903931,0.2389837354421615,0.2158454805612564,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936473369598388,0.3229142725467682,0.3065890669822693,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812445044517516,0.3084449768066406,0.2163057029247284,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519463777542114,0.2812150716781616,0.2672505676746368,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8234984874725342,0.184191957116127,0.8329055309295654,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002875983715057,1.0,1.0,0.0,1.0,-2.2082667350769043,2.2082629203796387,3.9202873267640825e-06,1.7036267518997192,0.4064028263092041,0.4064028263092041,0.0,58.74705505371094,79.0,9947.64453125,-0.0,835.207275390625,1.0,283.1499938964844,286.5603332519531,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393444359302521,1.0,0.0,0.0,0.6869421601295471,0.6869461536407471,3.1487182639011735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.390869140625,0.0,35.45665740966797,1895.4371337890625,0.0,351.5145874023437,0.2766467332839966,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960748910903931,0.2389837354421615,0.2158454805612564,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936473369598388,0.3229142725467682,0.3065890669822693,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812445044517516,0.3084449768066406,0.2163057029247284,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519463777542114,0.2812150716781616,0.2672505676746368,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8234984874725342,0.184191957116127,0.8329055309295654,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002875983715057,1.0,1.0,0.0,1.0,-2.2082667350769043,2.2082629203796387,3.9202873267640825e-06,1.7036267518997192,0.4064028263092041,0.4064028263092041,0.0,58.74705505371094,79.0,9947.64453125,-0.0,835.207275390625,1.0,283.1499938964844,286.5603332519531,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393444359302521,1.0,0.0,0.0,0.6869421601295471,0.6869461536407471,3.1487182639011735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.390869140625,0.0,35.45665740966797,1895.4371337890625,0.0,351.5145874023437,0.2766467332839966,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.853834867477417,0.2379572987556457,0.2152470350265503,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.949173092842102,0.3210818767547607,0.3051757514476776,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331648945808412,0.3069999814033508,0.2155468761920929,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012702107429504,0.2795894742012024,0.266057401895523,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848494052886963,0.1831344366073608,0.829818844795227,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062454104423523,1.0,1.0,0.0,1.0,-2.198915481567383,2.198911666870117,3.88721355193411e-06,1.696312665939331,0.3860204517841339,0.3860204517841339,0.0,67.07339477539062,97.0,9500.35546875,-0.0,858.0070190429688,1.0,283.1499938964844,286.675048828125,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225928485393524,1.0,0.0,0.0,0.6346637010574341,0.6346676349639893,2.6877000181002586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.251708984375,0.0,31.553369522094727,1895.4371337890625,0.0,317.4047546386719,0.2695111930370331,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.853834867477417,0.2379572987556457,0.2152470350265503,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.949173092842102,0.3210818767547607,0.3051757514476776,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331648945808412,0.3069999814033508,0.2155468761920929,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012702107429504,0.2795894742012024,0.266057401895523,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848494052886963,0.1831344366073608,0.829818844795227,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062454104423523,1.0,1.0,0.0,1.0,-2.198915481567383,2.198911666870117,3.88721355193411e-06,1.696312665939331,0.3860204517841339,0.3860204517841339,0.0,67.07339477539062,97.0,9500.35546875,-0.0,858.0070190429688,1.0,283.1499938964844,286.675048828125,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225928485393524,1.0,0.0,0.0,0.6346637010574341,0.6346676349639893,2.6877000181002586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.251708984375,0.0,31.553369522094727,1895.4371337890625,0.0,317.4047546386719,0.2695111930370331,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334444761276245,0.237440750002861,0.21499964594841,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9215385317802428,0.3202150762081146,0.3045721054077148,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.906307339668274,0.3062810897827148,0.2152127623558044,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778262138366699,0.2787753939628601,0.2655161917209625,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.7647903561592102,0.1825948357582092,0.8284841775894165,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4104698002338409,1.0,1.0,0.0,1.0,-2.1952381134033203,2.1952342987060547,3.874252342939144e-06,1.6934382915496826,0.3759156465530395,0.3759156465530395,0.0,72.63744354248047,97.0,9281.9033203125,-0.0,875.349365234375,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145215153694153,1.0,0.0,0.0,0.6101456880569458,0.6101495623588562,2.4840511869683723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.611083984375,0.0,29.82052993774414,1895.4371337890625,0.0,301.991455078125,0.2662647664546966,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.814432680606842,0.2369169145822525,0.2147730737924575,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968538641929626,0.3193614482879638,0.304014503955841,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834552764892578,0.305558830499649,0.2148977816104889,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.856228768825531,0.2779556810855865,0.2649985253810882,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465587258338928,0.1820454150438308,0.8272403478622437,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152739942073822,1.0,1.0,0.0,1.0,-2.1918020248413086,2.191798210144043,3.862162884615827e-06,1.69075345993042,0.3658726513385772,0.3658726513385772,0.0,78.91536712646484,115.0,9065.7412109375,-0.0,895.5277709960938,1.0,283.1499938964844,286.7866516113281,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066745340824127,1.0,0.0,0.0,0.5866581797599792,0.5866620540618896,2.2964856682961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.8720703125,0.0,28.214603424072266,1895.4371337890625,0.0,287.56268310546875,0.2632293701171875,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780475616455078,0.2358444184064865,0.2143580615520477,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565594553947449,0.3176670670509338,0.3029821217060089,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.84468674659729,0.3040985465049743,0.2143042981624603,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.820106029510498,0.2762948274612427,0.2640070021152496,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7156060934066772,0.1809160411357879,0.824914813041687,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260823130607605,1.0,1.0,0.0,1.0,-2.185366153717041,2.1853623390197754,3.839579676423455e-06,1.6857277154922483,0.3459522128105163,0.3459522128105163,0.0,93.05934143066406,103.0,8640.1640625,-0.0,942.02734375,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915377259254455,1.0,0.0,0.0,0.5425909757614136,0.5425947308540344,1.9644392779127884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.904541015625,0.0,25.338285446166992,1895.4371337890625,0.0,261.06402587890625,0.2577382624149322,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780475616455078,0.2358444184064865,0.2143580615520477,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565594553947449,0.3176670670509338,0.3029821217060089,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.84468674659729,0.3040985465049743,0.2143042981624603,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.820106029510498,0.2762948274612427,0.2640070021152496,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7156060934066772,0.1809160411357879,0.824914813041687,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260823130607605,1.0,1.0,0.0,1.0,-2.185366153717041,2.1853623390197754,3.839579676423455e-06,1.6857277154922483,0.3459522128105163,0.3459522128105163,0.0,93.05934143066406,103.0,8640.1640625,-0.0,942.02734375,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915377259254455,1.0,0.0,0.0,0.5425909757614136,0.5425947308540344,1.9644392779127884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.904541015625,0.0,25.338285446166992,1895.4371337890625,0.0,261.06402587890625,0.2577382624149322,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662454843521118,0.2347659617662429,0.213589534163475,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438733816146851,0.3159838318824768,0.3016047477722168,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326135873794556,0.3026316165924072,0.2134390622377395,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078029155731201,0.2746175825595855,0.2626392841339111,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042540907859802,0.1797636300325393,0.8207646608352661,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281133413314819,1.0,1.0,0.0,1.0,-2.175126075744629,2.175122261047364,3.8039006540202536e-06,1.677795648574829,0.3261844515800476,0.3261844515800476,0.0,98.11878967285156,91.0,8217.1044921875,-0.0,950.8001708984376,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769349157810211,1.0,0.0,0.0,0.5021200180053711,0.5021244287490845,1.682319705764712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.282470703125,0.0,22.84995651245117,1895.4371337890625,0.0,236.84234619140625,0.2529519200325012,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662454843521118,0.2347659617662429,0.213589534163475,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438733816146851,0.3159838318824768,0.3016047477722168,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326135873794556,0.3026316165924072,0.2134390622377395,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078029155731201,0.2746175825595855,0.2626392841339111,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042540907859802,0.1797636300325393,0.8207646608352661,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281133413314819,1.0,1.0,0.0,1.0,-2.175126075744629,2.175122261047364,3.8039006540202536e-06,1.677795648574829,0.3261844515800476,0.3261844515800476,0.0,98.11878967285156,91.0,8217.1044921875,-0.0,950.8001708984376,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769349157810211,1.0,0.0,0.0,0.5021200180053711,0.5021244287490845,1.682319705764712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.282470703125,0.0,22.84995651245117,1895.4371337890625,0.0,236.84234619140625,0.2529519200325012,1.0,0.0,3.0,1.0,0.0
