time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671688199043274,0.2337343841791153,0.2126140296459198,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446394801139832,0.3143346905708313,0.3000016808509826,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334748148918152,0.3011955618858337,0.2124031633138656,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083524703979492,0.2729596793651581,0.2610294222831726,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046808004379272,0.1786354035139084,0.8154750466346741,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251183271408081,1.0,1.0,0.0,1.0,-2.162498712539673,2.1624951362609863,3.760073241210194e-06,1.667967677116394,0.3065003454685211,0.3065003454685211,0.0,96.67594146728516,79.0,7796.06884765625,-0.0,933.1891479492188,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626054227352142,1.0,0.0,0.0,0.4643239974975586,0.4715423583984375,1.4385857838306038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.2451171875,0.0,20.956911087036133,1895.4371337890625,0.0,213.9931182861328,0.2489785254001617,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671688199043274,0.2337343841791153,0.2126140296459198,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446394801139832,0.3143346905708313,0.3000016808509826,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334748148918152,0.3011955618858337,0.2124031633138656,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083524703979492,0.2729596793651581,0.2610294222831726,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046808004379272,0.1786354035139084,0.8154750466346741,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251183271408081,1.0,1.0,0.0,1.0,-2.162498712539673,2.1624951362609863,3.760073241210194e-06,1.667967677116394,0.3065003454685211,0.3065003454685211,0.0,96.67594146728516,79.0,7796.06884765625,-0.0,933.1891479492188,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626054227352142,1.0,0.0,0.0,0.4643239974975586,0.4715423583984375,1.4385857838306038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.2451171875,0.0,20.956911087036133,1895.4371337890625,0.0,213.9931182861328,0.2489785254001617,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758775353431702,0.232760339975357,0.2115456163883209,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535951972007751,0.3127276599407196,0.2982861399650574,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422224521636963,0.299803078174591,0.2112845778465271,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167493939399719,0.2713335752487182,0.2592968642711639,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123805284500122,0.1775459200143814,0.8096358180046082,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189408123493194,1.0,1.0,0.0,1.0,-2.1487176418304443,2.148714065551758,3.712537136379978e-06,1.6572325229644775,0.2869521379470825,0.2869521379470825,0.0,91.41171264648438,67.0,7375.7705078125,-0.0,900.6723022460938,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486897945404053,1.0,0.0,0.0,0.4284979999065399,0.4710732996463775,1.225155088491192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.21923828125,0.0,20.489606857299805,1895.4371337890625,0.0,192.3411102294922,0.2466089874505996,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758775353431702,0.232760339975357,0.2115456163883209,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535951972007751,0.3127276599407196,0.2982861399650574,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422224521636963,0.299803078174591,0.2112845778465271,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167493939399719,0.2713335752487182,0.2592968642711639,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123805284500122,0.1775459200143814,0.8096358180046082,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189408123493194,1.0,1.0,0.0,1.0,-2.1487176418304443,2.148714065551758,3.712537136379978e-06,1.6572325229644775,0.2869521379470825,0.2869521379470825,0.0,91.41171264648438,67.0,7375.7705078125,-0.0,900.6723022460938,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486897945404053,1.0,0.0,0.0,0.4284979999065399,0.4710732996463775,1.225155088491192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.21923828125,0.0,20.489606857299805,1895.4371337890625,0.0,192.3411102294922,0.2466089874505996,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828423380851746,0.2322922497987747,0.210994079709053,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.860863983631134,0.311938464641571,0.2974051535129547,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492695093154907,0.2991217672824859,0.2107086926698684,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.823284924030304,0.2705315351486206,0.2584039866924286,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182325124740601,0.1770154386758804,0.8066027164459229,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150108695030212,1.0,1.0,0.0,1.0,-2.141590118408203,2.1415865421295166,3.688076503749471e-06,1.6516788005828855,0.2772020697593689,0.2772020697593689,0.0,87.80068969726562,67.0,7172.79638671875,-0.0,880.7666015625,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417835235595703,1.0,0.0,0.0,0.4120104610919952,0.474624365568161,1.13268718848758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.232177734375,0.0,20.479223251342773,1895.4371337890625,0.0,181.69171142578125,0.2458824962377548,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915133833885193,0.2318291217088699,0.210432693362236,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700294494628906,0.3111522495746612,0.2965116202831268,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581539392471313,0.2984434068202972,0.2101236283779144,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59039306640625,0.8313326835632324,0.2697312235832214,0.2574970126152038,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.725242018699646,0.1764901131391525,0.8035160303115845,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106682538986206,1.0,1.0,0.0,1.0,-2.1343436241149902,2.1343398094177246,3.6632961837312905e-06,1.6460318565368652,0.2674433588981628,0.2674433588981628,0.0,83.73593139648438,55.0,6974.95068359375,-0.0,859.2266845703125,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348293006420135,1.0,0.0,0.0,0.3963962197303772,0.4777919948101043,1.0484698442780882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.38720703125,0.0,20.482236862182617,1895.4371337890625,0.0,170.9799041748047,0.2453032881021499,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140036463737488,0.2309008836746215,0.2092777043581009,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894733726978302,0.309573620557785,0.2946860492229461,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822770118713379,0.2970801889896393,0.2089249044656753,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529821038246155,0.2681223154067993,0.2556421160697937,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435654997825623,0.1754429191350937,0.7971985340118408,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010331630706787,1.0,1.0,0.0,1.0,-2.119508981704712,2.1195054054260254,3.6128483316133497e-06,1.634471774101257,0.247865229845047,0.247865229845047,0.0,74.64519500732422,43.0,6592.205078125,-0.0,812.7874755859375,1.0,283.1499938964844,287.3661804199219,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207884728908539,1.0,0.0,0.0,0.3672302961349487,0.4819786250591278,9.053145788584516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.524169921875,0.0,20.45042991638184,1895.4371337890625,0.0,149.22445678710938,0.2443495690822601,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140036463737488,0.2309008836746215,0.2092777043581009,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894733726978302,0.309573620557785,0.2946860492229461,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822770118713379,0.2970801889896393,0.2089249044656753,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529821038246155,0.2681223154067993,0.2556421160697937,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435654997825623,0.1754429191350937,0.7971985340118408,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010331630706787,1.0,1.0,0.0,1.0,-2.119508981704712,2.1195054054260254,3.6128483316133497e-06,1.634471774101257,0.247865229845047,0.247865229845047,0.0,74.64519500732422,43.0,6592.205078125,-0.0,812.7874755859375,1.0,283.1499938964844,287.3661804199219,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207884728908539,1.0,0.0,0.0,0.3672302961349487,0.4819786250591278,9.053145788584516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.524169921875,0.0,20.45042991638184,1895.4371337890625,0.0,149.22445678710938,0.2443495690822601,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435471057891846,0.2299560606479644,0.2080790698528289,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329693913459778,0.3079734146595001,0.2928096652030945,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.9184074401855468,0.2956951856613159,0.207688421010971,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855401277542114,0.2664899230003357,0.2537343204021454,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710574269294739,0.1743877381086349,0.7907005548477173,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904211223125458,1.0,1.0,0.0,1.0,-2.1042351722717285,2.104231595993042,3.561299990906264e-06,1.6225684881210327,0.2281626909971237,0.2281626909971237,0.0,64.68384552001953,31.0,6224.81689453125,-0.0,763.4669189453125,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306736022233963,1.0,0.0,0.0,0.3402345776557922,0.4839960038661957,7.945858193636468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2960205078125,0.0,20.36549949645996,1895.4371337890625,0.0,127.00543212890624,0.2435148656368255,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435471057891846,0.2299560606479644,0.2080790698528289,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329693913459778,0.3079734146595001,0.2928096652030945,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.9184074401855468,0.2956951856613159,0.207688421010971,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855401277542114,0.2664899230003357,0.2537343204021454,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710574269294739,0.1743877381086349,0.7907005548477173,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904211223125458,1.0,1.0,0.0,1.0,-2.1042351722717285,2.104231595993042,3.561299990906264e-06,1.6225684881210327,0.2281626909971237,0.2281626909971237,0.0,64.68384552001953,31.0,6224.81689453125,-0.0,763.4669189453125,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306736022233963,1.0,0.0,0.0,0.3402345776557922,0.4839960038661957,7.945858193636468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2960205078125,0.0,20.36549949645996,1895.4371337890625,0.0,127.00543212890624,0.2435148656368255,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900744318962097,0.2289849370718002,0.2068391442298889,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985839068889618,0.3063424229621887,0.2908854186534881,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741873741149902,0.294280081987381,0.2064169049263,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389661550521852,0.2648252546787262,0.251777172088623,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138414025306702,0.1733141094446182,0.7840324640274048,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790764510631561,1.0,1.0,0.0,1.0,-2.0885488986968994,2.088545322418213,3.5087741707684472e-06,1.6103427410125732,0.2082857638597488,0.2082857638597488,0.0,54.19265365600586,34.0,5871.72998046875,-0.0,712.6030883789062,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293944388628006,1.0,0.0,0.0,0.3150163292884826,0.484993577003479,7.063258866679689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9786376953125,0.0,20.257030487060547,1895.4371337890625,0.0,99.92938232421876,0.2427424639463424,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900744318962097,0.2289849370718002,0.2068391442298889,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985839068889618,0.3063424229621887,0.2908854186534881,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741873741149902,0.294280081987381,0.2064169049263,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389661550521852,0.2648252546787262,0.251777172088623,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138414025306702,0.1733141094446182,0.7840324640274048,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790764510631561,1.0,1.0,0.0,1.0,-2.0885488986968994,2.088545322418213,3.5087741707684472e-06,1.6103427410125732,0.2082857638597488,0.2082857638597488,0.0,54.19265365600586,34.0,5871.72998046875,-0.0,712.6030883789062,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293944388628006,1.0,0.0,0.0,0.3150163292884826,0.484993577003479,7.063258866679689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9786376953125,0.0,20.257030487060547,1895.4371337890625,0.0,99.92938232421876,0.2427424639463424,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180784821510316,0.2279399037361145,0.2057692855596542,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051133155822754,0.2804817259311676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978365302085876,0.2927934229373932,0.2052775025367736,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681351184844972,0.263089507818222,0.2499981373548507,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357062339782715,0.1721838265657425,0.7782671451568604,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718564510345459,1.0,1.0,0.0,1.0,-2.065063238143921,2.065059900283813,3.430934384596185e-06,1.592045783996582,0.1881287395954132,0.1881287395954132,0.0,49.30747985839844,52.0,5525.3505859375,-0.0,675.6554565429688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712462902069,1.0,0.0,0.0,0.2913472354412079,0.4855716526508331,6.330834079193437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8245849609375,0.0,20.144758224487305,1895.4371337890625,0.0,86.88226318359375,0.2420265525579452,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180784821510316,0.2279399037361145,0.2057692855596542,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051133155822754,0.2804817259311676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978365302085876,0.2927934229373932,0.2052775025367736,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681351184844972,0.263089507818222,0.2499981373548507,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357062339782715,0.1721838265657425,0.7782671451568604,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718564510345459,1.0,1.0,0.0,1.0,-2.065063238143921,2.065059900283813,3.430934384596185e-06,1.592045783996582,0.1881287395954132,0.1881287395954132,0.0,49.30747985839844,52.0,5525.3505859375,-0.0,675.6554565429688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712462902069,1.0,0.0,0.0,0.2913472354412079,0.4855716526508331,6.330834079193437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8245849609375,0.0,20.144758224487305,1895.4371337890625,0.0,86.88226318359375,0.2420265525579452,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166327714920044,0.2273836880922317,0.2052801847457885,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048356473445892,0.2809680998325348,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9967937469482422,0.2920198440551758,0.2047459036111831,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.96650493144989,0.262194812297821,0.2491622269153595,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343872427940369,0.1716022789478302,0.775679349899292,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9389953613281,1.0,0.3714774549007416,1.0,1.0,0.0,1.0,-2.059576272964477,2.05957293510437,3.412659680179786e-06,1.5876260995864868,0.177919328212738,0.177919328212738,0.0,49.22856903076172,52.0,5363.5205078125,-0.0,671.1578369140625,1.0,283.1499938964844,287.6303405761719,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432023048401,1.0,0.0,0.0,0.2800100147724151,0.4857837855815887,6.005276276255245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6004638671875,0.0,20.08979606628418,1895.4371337890625,0.0,86.71028137207031,0.2416891753673553,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9082111120224,0.2268210500478744,0.2048151046037674,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.9990000128746032,0.304075688123703,0.2872233390808105,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905097484588624,0.2912424802780151,0.2042343765497207,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.9580323696136476,0.2612955272197723,0.2483548820018768,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277947306632996,0.1710165739059448,0.7732479572296143,287.9725341796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729427456855774,1.0,1.0,0.0,1.0,-2.0619101524353027,2.061906576156616,3.4201902963104658e-06,1.589354395866394,0.1677341163158416,0.1677341163158416,0.0,50.252689361572266,70.0,5213.26708984375,-0.0,676.6864013671875,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913113534450531,1.0,0.0,0.0,0.2691136300563812,0.4860408008098602,5.705112382514699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3636474609375,0.0,20.039594650268555,1895.4371337890625,0.0,84.6639404296875,0.2413699030876159,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605144619941711,0.2256058603525161,0.2040556520223617,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.954547643661499,0.3017508685588836,0.2869053184986114,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400087594985962,0.2896082997322082,0.2033508867025375,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902064085006714,0.2594124674797058,0.2469239681959152,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852106690406799,0.1697455197572708,0.7692053318023682,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790116012096405,1.0,1.0,0.0,1.0,-2.053600311279297,2.053596973419189,3.39313737640623e-06,1.583019495010376,0.1472119390964508,0.1472119390964508,0.0,58.023712158203125,88.0,4910.0546875,-0.0,696.914306640625,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360392570495,1.0,0.0,0.0,0.2484709173440933,0.4865411221981048,5.165471161916457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5743408203125,0.0,19.94792938232422,1895.4371337890625,0.0,77.34403228759766,0.2407805621623993,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605144619941711,0.2256058603525161,0.2040556520223617,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.954547643661499,0.3017508685588836,0.2869053184986114,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400087594985962,0.2896082997322082,0.2033508867025375,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902064085006714,0.2594124674797058,0.2469239681959152,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852106690406799,0.1697455197572708,0.7692053318023682,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790116012096405,1.0,1.0,0.0,1.0,-2.053600311279297,2.053596973419189,3.39313737640623e-06,1.583019495010376,0.1472119390964508,0.1472119390964508,0.0,58.023712158203125,88.0,4910.0546875,-0.0,696.914306640625,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360392570495,1.0,0.0,0.0,0.2484709173440933,0.4865411221981048,5.165471161916457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5743408203125,0.0,19.94792938232422,1895.4371337890625,0.0,77.34403228759766,0.2407805621623993,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153325319290161,0.0,0.2033264338970184,297.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8951991200447083,0.0,0.2852812707424164,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830944299697876,0.0,0.2025001943111419,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512235879898071,0.0,0.2455386072397232,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419698238372803,0.0,0.7653360366821289,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.04294490814209,2.042941331863404,3.3584265111130662e-06,1.574771523475647,0.0,0.0,0.0,69.62725830078125,60.0,4618.71533203125,-0.0,728.7388305664062,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290746420621872,0.4869995713233948,4.687095156441501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8649959564209,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153325319290161,0.0,0.2033264338970184,297.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8951991200447083,0.0,0.2852812707424164,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830944299697876,0.0,0.2025001943111419,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512235879898071,0.0,0.2455386072397232,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419698238372803,0.0,0.7653360366821289,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.04294490814209,2.042941331863404,3.3584265111130662e-06,1.574771523475647,0.0,0.0,0.0,69.62725830078125,60.0,4618.71533203125,-0.0,728.7388305664062,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290746420621872,0.4869995713233948,4.687095156441501e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8649959564209,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0008383896201848,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.3576883971691131,0.0,0.0008828794816508,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.3576883971691131,0.0,0.0006520901806652,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.3576883971691131,0.0,0.000882871390786,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.0041869273409247,289.236083984375,294.1499938964844,290.3143005371094,287.37969970703125,289.58892822265625,293.2229309082031,286.63262939453125,0.0,0.0,0.7889264822006226,0.7889264822006226,0.2110735177993774,1.0,-0.0089332927018404,0.0089936321601271,-6.033941099303775e-05,-0.011232447810471,0.0,0.0,0.0,-0.0469692461192607,60.0,836.2255859375,-0.0,-5.441346274892567e-06,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,5.23286871612072e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7153923878029448e-15,1.2274978701944191e-14,7.272757738086617e-21,6.195332441505386e-11,6.195323420943309e-11,9.227379065785824e-17,0.0,0.0,-0.0,0.0,0.0,1.3230842155543754e-24,7.636075819517794e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,0.0008312813588418,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0011367971310392,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.0008095446974039,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.000990641885437,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,0.0032324518542736,289.2364807128906,294.1499938964844,290.2825012207031,287.3567199707031,289.63995361328125,292.9551086425781,286.20806884765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073257549665868,0.0075391121208667,-0.000213357139728,-0.0122258188202977,0.0,0.0,0.0,-0.0390991978347301,60.0,291.6039733886719,-0.0,-4.813355189980939e-06,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.163666020840821e-28,-8.752357817388683e-28,-5.573332809339005e-31,5.037189132035568e-18,5.03363101463067e-18,3.558305620797947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001129470037994,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,0.0001260069257114,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.22548133530654e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,0.000122055025713,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0005392218008637,289.1874694824219,294.1499938964844,290.2490539550781,287.3324279785156,289.6578369140625,292.5945129394531,286.0528869628906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0059206606820225,0.00421506119892,0.0017055993666872,-0.0153271500021219,0.0,0.0,0.0,-0.0329334661364555,60.0,112.7116470336914,-0.0,-9.674446488361357e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.828498454288727e-38,-2.5218770493689865e-38,-5.921465519398915e-39,-1.642107642930333e-20,-1.3109912019138344e-20,-3.3111646121133808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,9.5627510745544e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,0.0001008378676488,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,7.446269592037424e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.0001007610189844,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,0.0004770947853103,289.2086486816406,294.1499938964844,290.2157897949219,287.3081970214844,289.6462707519531,292.2028503417969,286.0321960449219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010221153497695,0.000802953785751,0.000219161491259,-0.0181621257215738,0.0,0.0,0.0,-0.0083456840366125,60.0,44.6993522644043,-0.0,-7.075780672494147e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1073278644346283e-20,-5.6410325043135305e-21,-5.432246140032752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90252685546875,0.0,0.0,9.5233648607973e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001002880453597,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,7.40721370675601e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001002867065835,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0004756033013109,289.2070617675781,294.1499938964844,290.1827087402344,287.28399658203125,289.6513977050781,291.90753173828125,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015402842313,3.5984726309834514e-08,0.0010153668699786,-0.0189311243593692,0.0,0.0,0.0,-0.0085783367976546,60.0,18.35330390930176,-0.0,-7.020852166306214e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0889373937514584e-20,5.44533562699155e-21,5.4440379066262506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.0,0.0,9.521945321466774e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0001002722419798,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,7.406056829495355e-05,297.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001002713834168,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.0004755360423587,289.2052917480469,294.1499938964844,290.1498413085937,287.2598876953125,289.6560363769531,291.65008544921875,286.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146141285076,7.574528559928241e-09,0.0010146065615117,-0.0188913885504007,0.0,0.0,0.0,-0.0085670351982116,60.0,8.45038890838623,-0.0,-7.018773828804117e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890655905905328e-20,5.4453319919204985e-21,5.445323913984829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,9.519472951069474e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001002461794996,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.404131611110643e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001002453354885,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0004754138935822,289.2012023925781,294.1499938964844,290.0847473144531,287.2118835449219,289.664306640625,291.2311096191406,286.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.408470392227173,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.089066317604743e-20,5.445331588023715e-21,5.445331588023715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,9.519472951069474e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001002461794996,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.404131611110643e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001002453354885,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0004754138935822,289.2012023925781,294.1499938964844,290.0847473144531,287.2118835449219,289.664306640625,291.2311096191406,286.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.408470392227173,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.089066317604743e-20,5.445331588023715e-21,5.445331588023715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.516905265627428e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001002191274892,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,7.402133633149788e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0001002182907541,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,0.0004752870008815,289.1964416503906,294.1499938964844,290.0204772949219,287.1641845703125,289.6712951660156,290.9104309082031,286.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.761737823486328,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.516905265627428e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001002191274892,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,7.402133633149788e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0001002182907541,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,0.0004752870008815,289.1964416503906,294.1499938964844,290.0204772949219,287.1641845703125,289.6712951660156,290.9104309082031,286.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.761737823486328,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,9.514277917332949e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001001914351945,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,7.400089089060202e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001001906130113,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004751570813823,289.1910400390625,294.1499938964844,289.95709228515625,287.1167907714844,289.6769714355469,290.6604309082031,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.592780590057373,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,9.514277917332949e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001001914351945,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,7.400089089060202e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001001906130113,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004751570813823,289.1910400390625,294.1499938964844,289.95709228515625,287.1167907714844,289.6769714355469,290.6604309082031,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.592780590057373,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.511624375591056e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001001634736894,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.398023444693536e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001001626587822,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004750257940031,289.18505859375,294.1499938964844,289.8945617675781,287.0697937011719,289.6814270019531,290.4620056152344,286.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4903266429901123,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.511624375591056e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001001634736894,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.398023444693536e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001001626587822,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004750257940031,289.18505859375,294.1499938964844,289.8945617675781,287.0697937011719,289.6814270019531,290.4620056152344,286.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4903266429901123,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
