time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.510297240922228e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0001001494892989,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,7.396990986308083e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001001486816676,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,0.0004749601648654,289.18182373046875,294.1499938964844,289.8636474609375,287.04644775390625,289.6832275390625,290.37762451171875,286.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4448368549346924,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,9.508978109806776e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0001001355849439,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,7.395964348688722e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.0001001347845885,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,0.0004748948849737,289.1784973144531,294.1499938964844,289.8329467773437,287.023193359375,289.6846923828125,290.3011779785156,286.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.40101957321167,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.506383503321558e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001001082491711,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,7.393945270450786e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,0.0001001074560917,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0004747665661852,289.1714172363281,294.1499938964844,289.7722473144531,286.9769897460937,289.6867980957031,290.1674194335937,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822065591812,0.0,0.0,0.0,-0.0084706572815775,60.0,2.3170275688171387,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.506383503321558e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001001082491711,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,7.393945270450786e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,0.0001001074560917,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0004747665661852,289.1714172363281,294.1499938964844,289.7722473144531,286.9769897460937,289.6867980957031,290.1674194335937,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822065591812,0.0,0.0,0.0,-0.0084706572815775,60.0,2.3170275688171387,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,9.503884939476848e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,0.0001000819102046,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,7.392000406980515e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0001000811316771,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,0.0004746429913211,289.16387939453125,294.1499938964844,289.7125244140625,286.9312744140625,289.68780517578125,290.0538330078125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2371633052825928,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,9.503884939476848e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,0.0001000819102046,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,7.392000406980515e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0001000811316771,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,0.0004746429913211,289.16387939453125,294.1499938964844,289.7125244140625,286.9312744140625,289.68780517578125,290.0538330078125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2371633052825928,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,9.501506428932772e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0001000568518065,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.390149403363466e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.000100056080555,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,0.0004745254118461,289.1558837890625,294.1499938964844,289.6537475585937,286.88604736328125,289.6877136230469,289.9551086425781,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.160995960235596,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,9.501506428932772e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.0001000568518065,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,7.390149403363466e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.000100056080555,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,0.0004745254118461,289.1558837890625,294.1499938964844,289.6537475585937,286.88604736328125,289.6877136230469,289.9551086425781,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.160995960235596,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,9.49924433371052e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001000330157694,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.388389349216595e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.0001000322517938,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486633300781,0.0,0.0,0.0004744136240333,289.1474609375,294.1499938964844,289.5959777832031,286.8413391113281,289.6865539550781,289.8675231933594,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0882656574249268,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,9.49924433371052e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001000330157694,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,7.388389349216595e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.0001000322517938,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486633300781,0.0,0.0,0.0004744136240333,289.1474609375,294.1499938964844,289.5959777832031,286.8413391113281,289.6865539550781,289.8675231933594,286.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0882656574249268,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.498153667664155e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,0.0001000215197564,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,7.38754024496302e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,0.0001000207630568,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0004743597528431,289.1430969238281,294.1499938964844,289.56744384765625,286.8191833496094,289.68560791015625,289.8269348144531,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.05308485031128,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,9.497087739873676e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0001000102856778,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,7.386710785795003e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.0001000095362542,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0004743071040138,289.1386413574219,294.1499938964844,289.5391845703125,286.79718017578125,289.6844177246094,289.78814697265625,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.01867151260376,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,9.495023550698534e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,9.998853056458756e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,7.385104254353791e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.998778841691092e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0004742051532957,289.12945556640625,294.1499938964844,289.48345947265625,286.7536315917969,289.6813049316406,289.7151184082031,286.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.95204496383667,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,9.495023550698534e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,9.998853056458756e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,7.385104254353791e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.998778841691092e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0004742051532957,289.12945556640625,294.1499938964844,289.48345947265625,286.7536315917969,289.6813049316406,289.7151184082031,286.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.95204496383667,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,9.4930364866741e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.996758308261632e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,7.383557385765016e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,9.996685548685492e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,0.0004741070733871,289.11993408203125,294.1499938964844,289.4288024902344,286.7106628417969,289.67724609375,289.64703369140625,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.888230323791504,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,9.4930364866741e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.996758308261632e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,7.383557385765016e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,9.996685548685492e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,0.0004741070733871,289.11993408203125,294.1499938964844,289.4288024902344,286.7106628417969,289.67724609375,289.64703369140625,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.888230323791504,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.491111268289389e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,9.9947297712788e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,7.382059266092256e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,9.994657011702655e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0004740120493806,289.1100769042969,294.1499938964844,289.37518310546875,286.6683349609375,289.6723022460937,289.5827941894531,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647366180272e-09,0.001011312007904,-0.0178823191672563,0.0,0.0,0.0,-0.0083760414272546,60.0,1.8270200490951536,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.491111268289389e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,9.9947297712788e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,7.382059266092256e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,9.994657011702655e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,0.0004740120493806,289.1100769042969,294.1499938964844,289.37518310546875,286.6683349609375,289.6723022460937,289.5827941894531,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647366180272e-09,0.001011312007904,-0.0178823191672563,0.0,0.0,0.0,-0.0083760414272546,60.0,1.8270200490951536,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,9.489234071224928e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,9.99275071080774e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,7.380597526207566e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.992679406423122e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0004739193827845,289.0999450683594,294.1499938964844,289.3226928710937,286.626708984375,289.66650390625,289.52166748046875,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.768289566040039,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,9.489234071224928e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,9.99275071080774e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,7.380597526207566e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.992679406423122e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0004739193827845,289.0999450683594,294.1499938964844,289.3226928710937,286.626708984375,289.66650390625,289.52166748046875,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.768289566040039,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.488309297012164e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,9.991776460083202e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,7.379877933999524e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,9.991705155698584e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0004738737479783,289.0947570800781,294.1499938964844,289.2968444824219,286.60614013671875,289.6632995605469,289.4921264648437,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.739844560623169,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,9.487391071161257e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,9.990808757720516e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,7.379163434961811e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,9.99073890852742e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,0.0004738284624181,289.0895080566406,294.1499938964844,289.27130126953125,286.58575439453125,289.65985107421875,289.4631652832031,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.711972951889038,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,9.485573536949232e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.9888929980807e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.377748988801613e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,9.988823876483366e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,0.0004737387644127,289.0788269042969,294.1499938964844,289.2210693359375,286.5455627441406,289.6524353027344,289.40679931640625,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6578502655029297,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,9.485573536949232e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.9888929980807e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,7.377748988801613e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,9.988823876483366e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,0.0004737387644127,289.0788269042969,294.1499938964844,289.2210693359375,286.5455627441406,289.6524353027344,289.40679931640625,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6578502655029297,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.483773465035485e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,9.986996155930684e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,7.376347639365122e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.986927034333348e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004736499395221,289.06793212890625,294.1499938964844,289.1719970703125,286.506103515625,289.6442565917969,289.3523254394531,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6058833599090576,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.483773465035485e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,9.986996155930684e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,7.376347639365122e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.986927034333348e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004736499395221,289.06793212890625,294.1499938964844,289.1719970703125,286.506103515625,289.6442565917969,289.3523254394531,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918519439692e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6058833599090576,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,9.48198648984544e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.985112410504372e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,7.37495647626929e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,9.98504474409856e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.000473561725812,289.0567932128906,294.1499938964844,289.1241149902344,286.46746826171875,289.6353759765625,289.2995910644531,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.555973768234253,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,9.48198648984544e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.985112410504372e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,7.37495647626929e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,9.98504474409856e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.000473561725812,289.0567932128906,294.1499938964844,289.1241149902344,286.46746826171875,289.6353759765625,289.2995910644531,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.555973768234253,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,9.48021115618758e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,9.983241761801764e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,7.373574771918356e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,9.983174822991714e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0004734741232823,289.0454406738281,294.1499938964844,289.0774230957031,286.4296569824219,289.62579345703125,289.2483825683594,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5080287456512451,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,9.48021115618758e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,9.983241761801764e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,7.373574771918356e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,9.983174822991714e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0004734741232823,289.0454406738281,294.1499938964844,289.0774230957031,286.4296569824219,289.62579345703125,289.2483825683594,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5080287456512451,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485107421875,0.0,0.0,9.47932931012474e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87518310546875,0.0,0.0,9.982311894418672e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,7.372887921519578e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581848144531,0.0,0.0,9.98224495560862e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,0.0004734305839519,289.0397033691406,294.1499938964844,289.0545349121094,286.4110412597656,289.6207275390625,289.2233581542969,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4848116636276243,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.478451102040708e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,9.981386392610148e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,7.372204709099606e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8552551269531,0.0,0.0,9.98132018139586e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0004733872483484,289.0339050292969,294.1499938964844,289.031982421875,286.3926696777344,289.61553955078125,289.19873046875,286.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385518109166e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4620685577392578,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,9.476709965383634e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,9.97955139609985e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,7.370849925791845e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,9.979486640077084e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,0.0004733013338409,289.0221862792969,294.1499938964844,288.9877624511719,286.3565673828125,289.60467529296875,289.1504211425781,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4179131984710691,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,9.476709965383634e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,9.97955139609985e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,7.370849925791845e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,9.979486640077084e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004455566406,0.0,0.0,0.0004733013338409,289.0221862792969,294.1499938964844,288.9877624511719,286.3565673828125,289.60467529296875,289.1504211425781,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4179131984710691,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,9.474997932557017e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.977746958611532e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,7.369516970356926e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,9.977682930184528e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,0.0004732168163172,289.01031494140625,294.1499938964844,288.94482421875,286.3213806152344,289.5932006835937,289.103515625,286.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225375982258e-09,0.0010095896432176,-0.017354741692543,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3755643367767334,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,9.474997932557017e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.977746958611532e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,7.369516970356926e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,9.977682930184528e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,0.0004732168163172,289.01031494140625,294.1499938964844,288.94482421875,286.3213806152344,289.5932006835937,289.103515625,286.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986225375982258e-09,0.0010095896432176,-0.017354741692543,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3755643367767334,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,9.473324462305754e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.975983266485856e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,7.368214573943987e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,9.975919965654612e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,0.0004731342196464,288.9982604980469,294.1499938964844,288.9031982421875,286.2871398925781,289.5812072753906,289.0578918457031,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.334938645362854,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,9.473324462305754e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.975983266485856e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,7.368214573943987e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,9.975919965654612e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,0.0004731342196464,288.9982604980469,294.1499938964844,288.9031982421875,286.2871398925781,289.5812072753906,289.0578918457031,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.334938645362854,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82110595703125,0.0,0.0,9.471704106545076e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,9.974275599233806e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,7.36695365048945e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.0,9.974212298402564e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,0.0004730542714241,288.9861145019531,294.1499938964844,288.8628845214844,286.2538757324219,289.5686950683594,289.0135192871094,287.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.295920491218567,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
