time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82110595703125,0.0,0.0,9.471704106545076e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,9.974275599233806e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,7.36695365048945e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.0,9.974212298402564e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,0.0004730542714241,288.9861145019531,294.1499938964844,288.8628845214844,286.2538757324219,289.5686950683594,289.0135192871094,287.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.295920491218567,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81787109375,0.0,0.0,9.470917575526984e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,9.97344686766155e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,7.366341742454097e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.973384294426069e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802124023437,0.0,0.0,0.0004730154760181,288.97998046875,294.1499938964844,288.8432006835937,286.23760986328125,289.5622863769531,288.9918518066406,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2770529985427856,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145446777344,0.0,0.0,9.470150689594448e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,9.972638508770616e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.836181640625,0.0,0.0,7.365744386333972e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,9.972576663130894e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0004729776410385,288.9738464355469,294.1499938964844,288.8238830566406,286.2215881347656,289.55572509765625,288.9704895019531,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2585970163345337,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.468681673752144e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.971090184990317e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,7.364600605797023e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167419433594,0.0,0.0,9.971029066946356e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,0.0004729052307084,288.96142578125,294.1499938964844,288.7862548828125,286.1903381347656,289.54229736328125,288.9287414550781,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2228806018829346,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.468681673752144e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.971090184990317e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,7.364600605797023e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167419433594,0.0,0.0,9.971029066946356e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,0.0004729052307084,288.96142578125,294.1499938964844,288.7862548828125,286.1903381347656,289.54229736328125,288.9287414550781,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2228806018829346,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.467313066124916e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.969647362595424e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,7.363535405602306e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.969586972147226e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,0.000472837826237,288.9489440917969,294.1499938964844,288.75,286.1601257324219,289.5284423828125,288.88836669921875,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087748523801,6.8901413463606795e-09,0.0010087679838761,-0.0171030685305595,0.0,0.0,0.0,-0.0082285543903708,60.0,1.1887884140014648,-0.0,-6.938218888308256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.467313066124916e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.969647362595424e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,7.363535405602306e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.969586972147226e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,0.000472837826237,288.9489440917969,294.1499938964844,288.75,286.1601257324219,289.5284423828125,288.88836669921875,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087748523801,6.8901413463606795e-09,0.0010087679838761,-0.0171030685305595,0.0,0.0,0.0,-0.0082285543903708,60.0,1.1887884140014648,-0.0,-6.938218888308256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,9.466002666158602e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.968266385840252e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,7.362515316344798e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,9.968206722987816e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,0.0004727733030449,288.93634033203125,294.1499938964844,288.7174987792969,286.1329040527344,289.51422119140625,288.849609375,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1569581031799316,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,9.466002666158602e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.968266385840252e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,7.362515316344798e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,9.968206722987816e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,0.0004727733030449,288.93634033203125,294.1499938964844,288.7174987792969,286.1329040527344,289.51422119140625,288.849609375,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1569581031799316,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.786865234375,0.0,0.0,9.464686445426196e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,9.966878860723229e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,7.36149086151272e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,9.966819925466552e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513122558594,0.0,0.0,0.0004727084888145,288.92364501953125,294.1499938964844,288.6908874511719,286.1103820800781,289.4997253417969,288.8134460449219,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1291465759277344,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.786865234375,0.0,0.0,9.464686445426196e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,9.966878860723229e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,7.36149086151272e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,9.966819925466552e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513122558594,0.0,0.0,0.0004727084888145,288.92364501953125,294.1499938964844,288.6908874511719,286.1103820800781,289.4997253417969,288.8134460449219,287.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1291465759277344,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,9.464027243666352e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,9.966184006771071e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,7.36097790650092e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917785644531,0.0,0.0,9.966125071514398e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,0.0004726760089397,288.9172668457031,294.1499938964844,288.6796875,286.1007995605469,289.4924011230469,288.7966613769531,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084233945235,6.849044886791944e-09,0.0010084166424348,-0.0169954225420951,0.0,0.0,0.0,-0.0082081817090511,60.0,1.116966962814331,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,9.463367314310744e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.965487697627395e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999267578125,0.0,0.0,7.360463496297598e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,9.965429489966482e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445068359375,0.0,0.0,0.0004726434999611,288.910888671875,294.1499938964844,288.6697692871094,286.0922546386719,289.48504638671875,288.78076171875,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840787936113202e-09,0.0010083459783345,-0.0169737935066223,0.0,0.0,0.0,-0.0082040876150131,60.0,1.1057984828948977,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.462042362429202e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,9.964091441361234e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.359432493103668e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,9.964033961296082e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.0004725781909655,288.8980407714844,294.1499938964844,288.6537475585937,286.0782165527344,289.4703369140625,288.7517395019531,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824217635426066e-09,0.0010082043008878,-0.016930392012,0.0,0.0,0.0,-0.008195873349905,60.0,1.0863871574401855,-0.0,-6.930466156518379e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.462042362429202e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,9.964091441361234e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.359432493103668e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,9.964033961296082e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.0004725781909655,288.8980407714844,294.1499938964844,288.6537475585937,286.0782165527344,289.4703369140625,288.7517395019531,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824217635426066e-09,0.0010082043008878,-0.016930392012,0.0,0.0,0.0,-0.008195873349905,60.0,1.0863871574401855,-0.0,-6.930466156518379e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.460705769015476e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,9.962682815967128e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,7.35839203116484e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.962626063497736e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,0.000472512358101,288.8851623535156,294.1499938964844,288.6424255371094,286.0679626464844,289.4556884765625,288.7267150878906,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.807508334816248e-09,0.001008061459288,-0.0168866235762834,0.0,0.0,0.0,-0.0081875901669263,60.0,1.0707988739013672,-0.0,-6.928501505854001e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.460705769015476e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,9.962682815967128e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,7.35839203116484e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.962626063497736e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,0.000472512358101,288.8851623535156,294.1499938964844,288.6424255371094,286.0679626464844,289.4556884765625,288.7267150878906,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.807508334816248e-09,0.001008061459288,-0.0168866235762834,0.0,0.0,0.0,-0.0081875901669263,60.0,1.0707988739013672,-0.0,-6.928501505854001e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,9.459353168495e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.961256728274748e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,7.357339200098068e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,9.96120143099688e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.0004724456521216,288.8722229003906,294.1499938964844,288.6354064941406,286.06121826171875,289.4411315917969,288.70574951171875,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790596085437528e-09,0.0010079167550429,-0.0168423242866992,0.0,0.0,0.0,-0.0081792054697871,60.0,1.0587255954742432,-0.0,-6.926513407279344e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,9.459353168495e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.961256728274748e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,7.357339200098068e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,9.96120143099688e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,0.0004724456521216,288.8722229003906,294.1499938964844,288.6354064941406,286.06121826171875,289.4411315917969,288.70574951171875,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790596085437528e-09,0.0010079167550429,-0.0168423242866992,0.0,0.0,0.0,-0.0081792054697871,60.0,1.0587255954742432,-0.0,-6.926513407279344e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.0,9.457980922888964e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.959810267901048e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,7.356271089520305e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575378417969,0.0,0.0,9.95975497062318e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160949707031,0.0,0.0,0.000472377956612,288.8592224121094,294.1499938964844,288.63232421875,286.0576477050781,289.4267578125,288.6888122558594,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.7734333697444535e-09,0.0010077700717374,-0.0167973674833774,0.0,0.0,0.0,-0.008170697838068,60.0,1.049873113632202,-0.0,-6.924496886995257e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.0,9.457980922888964e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.959810267901048e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,7.356271089520305e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575378417969,0.0,0.0,9.95975497062318e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160949707031,0.0,0.0,0.000472377956612,288.8592224121094,294.1499938964844,288.63232421875,286.0576477050781,289.4267578125,288.6888122558594,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.7734333697444535e-09,0.0010077700717374,-0.0167973674833774,0.0,0.0,0.0,-0.008170697838068,60.0,1.049873113632202,-0.0,-6.924496886995257e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,9.457286796532573e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676696777344,0.0,0.0,9.959079034160824e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,7.355730485869572e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75360107421875,0.0,0.0,9.959023736882956e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0004723437014035,288.85272216796875,294.1499938964844,288.63214111328125,286.05694580078125,289.419677734375,288.6817932128906,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0465296506881714,-0.0,-6.923476547626707e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.456586121814324e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,9.958340524462984e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,7.355185516644269e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,9.958285954780877e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087097167969,0.0,0.0,0.000472309126053,288.84619140625,294.1499938964844,288.6327819824219,286.05694580078125,289.41265869140625,288.6757202148437,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7559970950981105e-09,0.0010076209437102,-0.0167516972869634,0.0,0.0,0.0,-0.008162054233253,60.0,1.0438896417617798,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,9.455165127292275e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,9.956842404790224e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,7.354079571086913e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,9.956788562703878e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0004722390149254,288.8331604003906,294.1499938964844,288.63641357421875,286.0588684082031,289.3988647460937,288.6664733886719,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738235747150156e-09,0.0010074690217152,-0.0167051721364259,0.0,0.0,0.0,-0.00815324857831,60.0,1.040637493133545,-0.0,-6.920360817730399e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,9.455165127292275e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,9.956842404790224e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,7.354079571086913e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,9.956788562703878e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0004722390149254,288.8331604003906,294.1499938964844,288.63641357421875,286.0588684082031,289.3988647460937,288.6664733886719,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738235747150156e-09,0.0010074690217152,-0.0167051721364259,0.0,0.0,0.0,-0.00815324857831,60.0,1.040637493133545,-0.0,-6.920360817730399e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,9.4537201221101e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,9.955320274457335e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,7.35295470803976e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,9.955267159966752e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0004721676814369,288.820068359375,294.1499938964844,288.64276123046875,286.06304931640625,289.3854064941406,288.6607360839844,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,0.0,0.0,-0.0081442967057228,60.0,1.039687156677246,-0.0,-6.918239137121418e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,9.4537201221101e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,9.955320274457335e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,7.35295470803976e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,9.955267159966752e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0004721676814369,288.820068359375,294.1499938964844,288.64276123046875,286.06304931640625,289.3854064941406,288.6607360839844,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,0.0,0.0,-0.0081442967057228,60.0,1.039687156677246,-0.0,-6.918239137121418e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.452249651076272e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,9.953770495485514e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,7.351810927502811e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254943847656,0.0,0.0,9.953718108590692e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.0004720950382761,288.8069763183594,294.1499938964844,288.6515197753906,286.0691833496094,289.3723449707031,288.65826416015625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,0.0,0.0,-0.0081351874396204,60.0,1.0407750606536863,-0.0,-6.916081218832916e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.452249651076272e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,9.953770495485514e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,7.351810927502811e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254943847656,0.0,0.0,9.953718108590692e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.0004720950382761,288.8069763183594,294.1499938964844,288.6515197753906,286.0691833496094,289.3723449707031,288.65826416015625,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,0.0,0.0,-0.0081351874396204,60.0,1.0407750606536863,-0.0,-6.916081218832916e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,9.451290679862724e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73358154296875,0.0,0.0,9.952759864972904e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,7.351064414251596e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7202453613281,0.0,0.0,9.952707478078082e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,0.000472047686344,288.7985534667969,294.1499938964844,288.658203125,286.0740661621094,289.3641662597656,288.658203125,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070618009194,6.689819365135463e-09,0.0010070550488308,-0.0165783520787954,0.0,0.0,0.0,-0.008129246532917,60.0,1.042400360107422,-0.0,-6.914673633673375e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,9.45075516938232e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305908203125,0.0,0.0,9.952195250662044e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278747558594,0.0,0.0,7.350647501880303e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,9.952143591362984e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,0.0004720212018582,288.7938842773437,294.1499938964844,288.6622314453125,286.0770263671875,289.3597412109375,288.65875244140625,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070045245811,6.683126940743023e-09,0.0010069978889077,-0.0165608208626508,0.0,0.0,0.0,-0.0081259291619062,60.0,1.0436313152313232,-0.0,-6.913887773407623e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056579589844,0.0,0.0,9.449999197386204e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,9.951399260899052e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,7.350058876909316e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,9.951347601599993e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67449951171875,0.0,0.0,0.0004719838616438,288.7873229980469,294.1499938964844,288.668212890625,286.0814819335937,289.35357666015625,288.6600036621094,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736820514279316e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,1.0456113815307615,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,9.449237404624e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72216796875,0.0,0.0,9.950595995178446e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.719482421875,0.0,0.0,7.34946588636376e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70904541015625,0.0,0.0,9.950544335879384e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706237792969,0.0,0.0,0.0004719462012872,288.78076171875,294.1499938964844,288.6745300292969,286.08624267578125,289.3475341796875,288.661865234375,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664160334679536e-09,0.0010068356059491,-0.0165111385285854,0.0,0.0,0.0,-0.0081165265291929,60.0,1.0479353666305542,-0.0,-6.911660221931015e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,9.447696356801316e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,9.94897200143896e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,7.348266808548942e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,9.948921797331424e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.000471870007459,288.7676696777344,294.1499938964844,288.68804931640625,286.09649658203125,289.3358154296875,288.6672668457031,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644909955610956e-09,0.0010066711110994,-0.0164607148617506,0.0,0.0,0.0,-0.0081069832667708,60.0,1.0534286499023438,-0.0,-6.909400696031298e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,9.447696356801316e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,9.94897200143896e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,7.348266808548942e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,9.948921797331424e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.000471870007459,288.7676696777344,294.1499938964844,288.68804931640625,286.09649658203125,289.3358154296875,288.6672668457031,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644909955610956e-09,0.0010066711110994,-0.0164607148617506,0.0,0.0,0.0,-0.0081069832667708,60.0,1.0534286499023438,-0.0,-6.909400696031298e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,9.446137119084597e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.947328362613916e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,7.347053178818896e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,9.94727815850638e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0004717928823083,288.7545471191406,294.1499938964844,288.702392578125,286.1075439453125,289.3245849609375,288.6746826171875,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421988815105e-09,0.0010065044043585,-0.0164096672087907,0.0,0.0,0.0,-0.0080973217263817,60.0,1.059819221496582,-0.0,-6.90711274842215e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,9.446137119084597e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.947328362613916e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,7.347053178818896e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,9.94727815850638e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0004717928823083,288.7545471191406,294.1499938964844,288.702392578125,286.1075439453125,289.3245849609375,288.6746826171875,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421988815105e-09,0.0010065044043585,-0.0164096672087907,0.0,0.0,0.0,-0.0080973217263817,60.0,1.059819221496582,-0.0,-6.90711274842215e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.44455896387808e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,9.945665806299075e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,7.345824997173622e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,9.9456163297873e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,0.0004717148549389,288.741455078125,294.1499938964844,288.7171325683594,286.1190490722656,289.3138122558594,288.6836853027344,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605712421503541e-09,0.0010063358349725,-0.0163580402731895,0.0,0.0,0.0,-0.0080875512212514,60.0,1.0668220520019531,-0.0,-6.904799221274517e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.44455896387808e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,9.945665806299075e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,7.345824997173622e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,9.9456163297873e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,0.0004717148549389,288.741455078125,294.1499938964844,288.7171325683594,286.1190490722656,289.3138122558594,288.6836853027344,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605712421503541e-09,0.0010063358349725,-0.0163580402731895,0.0,0.0,0.0,-0.0080875512212514,60.0,1.0668220520019531,-0.0,-6.904799221274517e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
